time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323100,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.57574462890625,0.8892620205879211,0.388392299413681,0.3510085046291351,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5756530761719,0.9726367592811584,0.4987475574016571,0.4731417298316955,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57568359375,0.952260673046112,0.4685531854629516,0.3285106122493744,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5757141113281,0.9173009991645812,0.4244885146617889,0.4033760130405426,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57586669921875,0.7996613383293152,0.2793201506137848,1.2659233808517456,286.5756530761719,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.14111328125,286.5751037597656,1.0,0.6204077005386353,1.0,1.0,0.0,1.0,-3.388892650604248,3.388883352279663,9.234749995812308e-06,2.617943048477173,0.7626548409461975,0.7626548409461975,0.0,149.3082275390625,170.0,22742.451171875,-0.0,3089.853271484375,1.0,283.1499938964844,285.8506164550781,290.4354858398437,291.9384155273437,293.1499938964844,293.1499938964844,283.1499938964844,17448.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100376486778259,1.0,0.0,0.0,2.0146005153656006,2.014608860015869,2.708140982576879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.41748046875,0.0,284.5600891113281,1895.4371337890625,0.0,1690.85107421875,0.427411139011383,1.0,0.0,3.0,1.0,0.0
12323160,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.56805419921875,0.8761776685714722,0.3879396617412567,0.3508612215518951,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5679626464844,0.9586952328681946,0.4984671473503113,0.4731475412845611,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5679931640625,0.9370368719100952,0.4683612883090973,0.3285766243934631,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5680236816406,0.9030289053916932,0.4243751168251037,0.4035391211509704,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.56817626953125,0.7880560755729675,0.2791588604450226,1.2664830684661863,286.5679626464844,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1400451660156,286.5674133300781,1.0,0.6241567730903625,1.0,1.0,0.0,1.0,-3.3896708488464355,3.3896615505218506,9.238986422133166e-06,2.618542194366455,0.7657185196876526,0.7657185196876526,0.0,155.92843627929688,188.0,22808.52734375,-0.0,3129.900634765625,1.0,283.1499938964844,285.8406982421875,290.45526123046875,291.962158203125,293.1499938964844,293.1499938964844,283.1499938964844,17443.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105193138122559,1.0,0.0,0.0,2.027883768081665,2.0278923511505127,2.743971094787412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.87744140625,0.0,289.24859619140625,1895.4371337890625,0.0,1694.7379150390625,0.4297322034835815,1.0,0.0,3.0,1.0,0.0
12323220,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528869628906,0.8513760566711426,0.386976808309555,0.350579172372818,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55279541015625,0.9283088445663452,0.49785315990448,0.47317835688591,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528259277344,0.9069015979766846,0.4679228961467743,0.3287211060523987,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528564453125,0.8771373629570007,0.4240919649600982,0.403880774974823,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530090332031,0.7657024264335632,0.2787786424160003,1.2676689624786377,286.55279541015625,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.13751220703125,286.5522766113281,1.0,0.6325516104698181,1.0,1.0,0.0,1.0,-3.3913795948028564,3.3913702964782715,9.248326023225673e-06,2.619870662689209,0.7719437479972839,0.7719437479972839,0.0,170.95277404785156,206.0,22941.3203125,-0.0,3220.724365234375,1.0,283.1499938964844,285.8210144042969,290.4955749511719,292.01055908203125,293.1499938964844,293.1499938964844,283.1499938964844,17435.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116228342056274,1.0,0.0,0.0,2.054703712463379,2.0547122955322266,2.8170319410492084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.052734375,0.0,298.8847961425781,1895.4371337890625,0.0,1703.6580810546875,0.4344282746315002,1.0,0.0,3.0,1.0,0.0
12323280,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528869628906,0.8513760566711426,0.386976808309555,0.350579172372818,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55279541015625,0.9283088445663452,0.49785315990448,0.47317835688591,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528259277344,0.9069015979766846,0.4679228961467743,0.3287211060523987,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528564453125,0.8771373629570007,0.4240919649600982,0.403880774974823,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530090332031,0.7657024264335632,0.2787786424160003,1.2676689624786377,286.55279541015625,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.13751220703125,286.5522766113281,1.0,0.6325516104698181,1.0,1.0,0.0,1.0,-3.3913795948028564,3.3913702964782715,9.248326023225673e-06,2.619870662689209,0.7719437479972839,0.7719437479972839,0.0,170.95277404785156,206.0,22941.3203125,-0.0,3220.724365234375,1.0,283.1499938964844,285.8210144042969,290.4955749511719,292.01055908203125,293.1499938964844,293.1499938964844,283.1499938964844,17435.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116228342056274,1.0,0.0,0.0,2.054703712463379,2.0547122955322266,2.8170319410492084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.052734375,0.0,298.8847961425781,1895.4371337890625,0.0,1703.6580810546875,0.4344282746315002,1.0,0.0,3.0,1.0,0.0
12323340,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5378112792969,0.8299100399017334,0.3859476447105407,0.3502913415431976,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5377197265625,0.90098774433136,0.4971735775470733,0.4732053577899933,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5377502441406,0.8823722004890442,0.4674194157123565,0.328862577676773,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53778076171875,0.8543192148208618,0.4237409234046936,0.4042158126831054,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379333496094,0.7462449669837952,0.278330385684967,1.2688193321228027,286.5377197265625,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1346130371094,286.5372009277344,1.0,0.6416307091712952,1.0,1.0,0.0,1.0,-3.3930230140686035,3.3930137157440186,9.257345482183156e-06,2.6211607456207275,0.7782997488975525,0.7782997488975525,0.0,187.4801788330078,224.0,23073.67578125,-0.0,3320.195068359375,1.0,283.1499938964844,285.8013610839844,290.53692626953125,292.0599975585937,293.1499938964844,293.1499938964844,283.1499938964844,17426.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127870917320251,1.0,0.0,0.0,2.081851959228516,2.0818607807159424,2.89196520952828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.5048828125,0.0,308.87420654296875,1895.4371337890625,0.0,1713.0908203125,0.4391951858997345,1.0,0.0,3.0,1.0,0.0
12323400,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5378112792969,0.8299100399017334,0.3859476447105407,0.3502913415431976,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5377197265625,0.90098774433136,0.4971735775470733,0.4732053577899933,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5377502441406,0.8823722004890442,0.4674194157123565,0.328862577676773,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53778076171875,0.8543192148208618,0.4237409234046936,0.4042158126831054,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379333496094,0.7462449669837952,0.278330385684967,1.2688193321228027,286.5377197265625,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1346130371094,286.5372009277344,1.0,0.6416307091712952,1.0,1.0,0.0,1.0,-3.3930230140686035,3.3930137157440186,9.257345482183156e-06,2.6211607456207275,0.7782997488975525,0.7782997488975525,0.0,187.4801788330078,224.0,23073.67578125,-0.0,3320.195068359375,1.0,283.1499938964844,285.8013610839844,290.53692626953125,292.0599975585937,293.1499938964844,293.1499938964844,283.1499938964844,17426.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127870917320251,1.0,0.0,0.0,2.081851959228516,2.0818607807159424,2.89196520952828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.5048828125,0.0,308.87420654296875,1895.4371337890625,0.0,1713.0908203125,0.4391951858997345,1.0,0.0,3.0,1.0,0.0
12323460,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.522705078125,0.8110151290893555,0.3848630487918854,0.3499830961227417,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52264404296875,0.8789713382720947,0.4964352250099182,0.4732086360454559,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.52264404296875,0.8613057732582092,0.4668594002723694,0.3289878666400909,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5226745605469,0.8351022005081177,0.4233304858207702,0.4045261740684509,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5228271484375,0.7298398613929749,0.2778249979019165,1.2698590755462646,286.52264404296875,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13153076171875,286.5220947265625,1.0,0.6510061025619507,1.0,1.0,0.0,1.0,-3.3944308757781982,3.3944215774536133,9.265108928957488e-06,2.622278213500977,0.7847858667373657,0.7847858667373657,0.0,204.83377075195312,227.0,23204.681640625,-0.0,3424.00146484375,1.0,283.1499938964844,285.7817077636719,290.5794677734375,292.110595703125,293.1499938964844,293.1499938964844,283.1499938964844,17418.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139206528663635,1.0,0.0,0.0,2.109303951263428,2.1093130111694336,2.968737078390405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.22802734375,0.0,319.2204895019531,1895.4371337890625,0.0,1722.2960205078125,0.4440289735794067,1.0,0.0,3.0,1.0,0.0
12323520,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.522705078125,0.8110151290893555,0.3848630487918854,0.3499830961227417,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52264404296875,0.8789713382720947,0.4964352250099182,0.4732086360454559,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.52264404296875,0.8613057732582092,0.4668594002723694,0.3289878666400909,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5226745605469,0.8351022005081177,0.4233304858207702,0.4045261740684509,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5228271484375,0.7298398613929749,0.2778249979019165,1.2698590755462646,286.52264404296875,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13153076171875,286.5220947265625,1.0,0.6510061025619507,1.0,1.0,0.0,1.0,-3.3944308757781982,3.3944215774536133,9.265108928957488e-06,2.622278213500977,0.7847858667373657,0.7847858667373657,0.0,204.83377075195312,227.0,23204.681640625,-0.0,3424.00146484375,1.0,283.1499938964844,285.7817077636719,290.5794677734375,292.110595703125,293.1499938964844,293.1499938964844,283.1499938964844,17418.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139206528663635,1.0,0.0,0.0,2.109303951263428,2.1093130111694336,2.968737078390405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.22802734375,0.0,319.2204895019531,1895.4371337890625,0.0,1722.2960205078125,0.4440289735794067,1.0,0.0,3.0,1.0,0.0
12323580,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5063171386719,0.7993401885032654,0.3837500810623169,0.3494063913822174,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5062255859375,0.8666693568229675,0.4956541657447815,0.4729200005531311,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5062255859375,0.8497328162193298,0.4662624299526214,0.3289005160331726,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5062561035156,0.8244786262512207,0.4228784143924713,0.4045448899269104,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5064392089844,0.7205089926719666,0.2772840857505798,1.269534945487976,286.5062255859375,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1284484863281,286.5055847167969,1.0,0.65623539686203,1.0,1.0,0.0,1.0,-3.3929224014282227,3.3929131031036377,9.257085366698448e-06,2.621192455291748,0.7913750410079956,0.7913750410079956,0.0,215.8115081787109,215.0,23322.216796875,-0.0,3484.063232421875,1.0,283.1499938964844,285.7609558105469,290.6231994628906,292.16192626953125,293.1499938964844,293.1499938964844,283.1499938964844,17412.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149675488471985,1.0,0.0,0.0,2.1369874477386475,2.1369967460632324,3.047174743642245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.69921875,0.0,329.9111022949219,1895.4371337890625,0.0,1730.81689453125,0.4489180147647857,1.0,0.0,3.0,1.0,0.0
12323640,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5063171386719,0.7993401885032654,0.3837500810623169,0.3494063913822174,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5062255859375,0.8666693568229675,0.4956541657447815,0.4729200005531311,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5062255859375,0.8497328162193298,0.4662624299526214,0.3289005160331726,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5062561035156,0.8244786262512207,0.4228784143924713,0.4045448899269104,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5064392089844,0.7205089926719666,0.2772840857505798,1.269534945487976,286.5062255859375,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1284484863281,286.5055847167969,1.0,0.65623539686203,1.0,1.0,0.0,1.0,-3.3929224014282227,3.3929131031036377,9.257085366698448e-06,2.621192455291748,0.7913750410079956,0.7913750410079956,0.0,215.8115081787109,215.0,23322.216796875,-0.0,3484.063232421875,1.0,283.1499938964844,285.7609558105469,290.6231994628906,292.16192626953125,293.1499938964844,293.1499938964844,283.1499938964844,17412.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149675488471985,1.0,0.0,0.0,2.1369874477386475,2.1369967460632324,3.047174743642245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.69921875,0.0,329.9111022949219,1895.4371337890625,0.0,1730.81689453125,0.4489180147647857,1.0,0.0,3.0,1.0,0.0
12323700,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.49725341796875,0.797677218914032,0.383200466632843,0.3489632308483124,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4971618652344,0.865090548992157,0.4952591955661773,0.4726037979125976,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4971923828125,0.8482831120491028,0.4659634530544281,0.328732281923294,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4972229003906,0.8231448531150818,0.4226492941379547,0.4043833315372467,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974060058594,0.7192461490631104,0.2770155966281891,1.2685799598693848,286.4971618652344,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1270751953125,286.4964599609375,1.0,0.6562530398368835,1.0,1.0,0.0,1.0,-3.390468120574951,3.390458822250366,9.243852218787652e-06,2.6193549633026123,0.7946969270706177,0.7946969270706177,0.0,217.0510711669922,215.0,23372.892578125,-0.0,3485.4658203125,1.0,283.1499938964844,285.7498779296875,290.6453857421875,292.1875915527344,293.1499938964844,293.1499938964844,283.1499938964844,17410.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715424656867981,1.0,0.0,0.0,2.1508805751800537,2.15088963508606,3.0869242095832305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.1552734375,0.0,335.37603759765625,1895.4371337890625,0.0,1734.54248046875,0.4513773620128631,1.0,0.0,3.0,1.0,0.0
12323760,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48760986328125,0.7979507446289062,0.3826669454574585,0.3484542369842529,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4875183105469,0.865558385848999,0.4948700368404388,0.4722093343734741,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4875183105469,0.8487672805786133,0.4656737744808197,0.3285084664821625,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.487548828125,0.8236240148544312,0.4224275946617126,0.4041447043418884,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4877624511719,0.7195726037025452,0.2767599523067474,1.267279863357544,286.4875183105469,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1258850097656,286.4867553710937,1.0,0.655295193195343,1.0,1.0,0.0,1.0,-3.3872628211975098,3.387253522872925,9.226448128174525e-06,2.616903305053711,0.7980305552482605,0.7980305552482605,0.0,216.21697998046875,203.0,23419.193359375,-0.0,3473.112548828125,1.0,283.1499938964844,285.73834228515625,290.667724609375,292.21307373046875,293.1499938964844,293.1499938964844,283.1499938964844,17408.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158136963844299,1.0,0.0,0.0,2.164780139923096,2.1647894382476807,3.126950218756974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.37109375,0.0,340.9118957519531,1895.4371337890625,0.0,1737.7161865234375,0.4538420438766479,1.0,0.0,3.0,1.0,0.0
12323820,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4677429199219,0.8021532893180847,0.3816476762294769,0.3473402559757232,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4676513671875,0.8703728318214417,0.4941129386425018,0.4712928533554077,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4676513671875,0.8534099459648132,0.4651242792606354,0.3279730975627899,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4677124023437,0.827997088432312,0.4220105707645416,0.4035446643829345,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4678955078125,0.7232099175453186,0.2762947678565979,1.264179825782776,286.4676513671875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.12420654296875,286.4668884277344,1.0,0.6513393521308899,1.0,1.0,0.0,1.0,-3.379728317260742,3.379719018936157,9.18553996598348e-06,2.611117362976074,0.8047420382499695,0.8047420382499695,0.0,210.7808074951172,191.0,23504.806640625,-0.0,3424.106689453125,1.0,283.1499938964844,285.71490478515625,290.7129821777344,292.26397705078125,293.1499938964844,293.1499938964844,283.1499938964844,17407.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163593173027039,1.0,0.0,0.0,2.192565679550171,2.192575216293335,3.2077360856419546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.578125,0.0,352.1806030273437,1895.4371337890625,0.0,1742.1715087890625,0.4587797522544861,1.0,0.0,3.0,1.0,0.0
12323880,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4677429199219,0.8021532893180847,0.3816476762294769,0.3473402559757232,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4676513671875,0.8703728318214417,0.4941129386425018,0.4712928533554077,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4676513671875,0.8534099459648132,0.4651242792606354,0.3279730975627899,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4677124023437,0.827997088432312,0.4220105707645416,0.4035446643829345,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4678955078125,0.7232099175453186,0.2762947678565979,1.264179825782776,286.4676513671875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.12420654296875,286.4668884277344,1.0,0.6513393521308899,1.0,1.0,0.0,1.0,-3.379728317260742,3.379719018936157,9.18553996598348e-06,2.611117362976074,0.8047420382499695,0.8047420382499695,0.0,210.7808074951172,191.0,23504.806640625,-0.0,3424.106689453125,1.0,283.1499938964844,285.71490478515625,290.7129821777344,292.26397705078125,293.1499938964844,293.1499938964844,283.1499938964844,17407.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163593173027039,1.0,0.0,0.0,2.192565679550171,2.192575216293335,3.2077360856419546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.578125,0.0,352.1806030273437,1895.4371337890625,0.0,1742.1715087890625,0.4587797522544861,1.0,0.0,3.0,1.0,0.0
12323940,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477844238281,0.8096603155136108,0.3806808292865753,0.3461639285087585,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476623535156,0.8788750171661377,0.4933801591396332,0.4702823162078857,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476928710937,0.8615807294845581,0.4646078646183014,0.3273748755455017,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477233886719,0.8355578780174255,0.4216244518756866,0.4028569161891937,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.7295500636100769,0.2758882939815521,1.2607871294021606,286.4476623535156,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1232604980469,286.4468994140625,1.0,0.6457353234291077,1.0,1.0,0.0,1.0,-3.371471881866455,3.37146258354187,9.140788279182743e-06,2.604766368865967,0.8115169405937195,0.8115169405937195,0.0,202.3126373291016,179.0,23584.71484375,-0.0,3356.192138671875,1.0,283.1499938964844,285.69146728515625,290.7594299316406,292.3155517578125,293.1499938964844,293.1499938964844,283.1499938964844,17407.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166438698768616,1.0,0.0,0.0,2.220287561416626,2.220297336578369,3.289363235126075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.7900390625,0.0,363.6925659179688,1895.4371337890625,0.0,1744.4971923828125,0.463718980550766,1.0,0.0,3.0,1.0,0.0
12324000,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477844238281,0.8096603155136108,0.3806808292865753,0.3461639285087585,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476623535156,0.8788750171661377,0.4933801591396332,0.4702823162078857,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476928710937,0.8615807294845581,0.4646078646183014,0.3273748755455017,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477233886719,0.8355578780174255,0.4216244518756866,0.4028569161891937,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.7295500636100769,0.2758882939815521,1.2607871294021606,286.4476623535156,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1232604980469,286.4468994140625,1.0,0.6457353234291077,1.0,1.0,0.0,1.0,-3.371471881866455,3.37146258354187,9.140788279182743e-06,2.604766368865967,0.8115169405937195,0.8115169405937195,0.0,202.3126373291016,179.0,23584.71484375,-0.0,3356.192138671875,1.0,283.1499938964844,285.69146728515625,290.7594299316406,292.3155517578125,293.1499938964844,293.1499938964844,283.1499938964844,17407.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166438698768616,1.0,0.0,0.0,2.220287561416626,2.220297336578369,3.289363235126075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.7900390625,0.0,363.6925659179688,1895.4371337890625,0.0,1744.4971923828125,0.463718980550766,1.0,0.0,3.0,1.0,0.0
12324060,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42803955078125,0.8191350698471069,0.379752367734909,0.344964861869812,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4279479980469,0.8901994228363037,0.4926638603210449,0.4692259728908539,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.427978515625,0.8725273609161377,0.4641142189502716,0.3267476260662079,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4280090332031,0.8456132411956787,0.4212603867053985,0.4021288752555847,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42822265625,0.7379307150840759,0.2755305469036102,1.2573246955871582,286.4279479980469,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1228942871094,286.4272155761719,1.0,0.6392353773117065,1.0,1.0,0.0,1.0,-3.3629653453826904,3.362956285476685,9.094790584640576e-06,2.5982213020324707,0.8183611631393433,0.8183611631393433,0.0,192.2323303222656,167.0,23661.1484375,-0.0,3278.7734375,1.0,283.1499938964844,285.6683044433594,290.80718994140625,292.3681640625,293.1499938964844,293.1499938964844,283.1499938964844,17408.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167650461196899,1.0,0.0,0.0,2.247908115386963,2.247917890548706,3.371712011812633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.1572265625,0.0,375.43115234375,1895.4371337890625,0.0,1745.48779296875,0.4686518013477325,1.0,0.0,3.0,1.0,0.0
12324120,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42803955078125,0.8191350698471069,0.379752367734909,0.344964861869812,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4279479980469,0.8901994228363037,0.4926638603210449,0.4692259728908539,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.427978515625,0.8725273609161377,0.4641142189502716,0.3267476260662079,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4280090332031,0.8456132411956787,0.4212603867053985,0.4021288752555847,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42822265625,0.7379307150840759,0.2755305469036102,1.2573246955871582,286.4279479980469,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1228942871094,286.4272155761719,1.0,0.6392353773117065,1.0,1.0,0.0,1.0,-3.3629653453826904,3.362956285476685,9.094790584640576e-06,2.5982213020324707,0.8183611631393433,0.8183611631393433,0.0,192.2323303222656,167.0,23661.1484375,-0.0,3278.7734375,1.0,283.1499938964844,285.6683044433594,290.80718994140625,292.3681640625,293.1499938964844,293.1499938964844,283.1499938964844,17408.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167650461196899,1.0,0.0,0.0,2.247908115386963,2.247917890548706,3.371712011812633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.1572265625,0.0,375.43115234375,1895.4371337890625,0.0,1745.48779296875,0.4686518013477325,1.0,0.0,3.0,1.0,0.0
12324180,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40875244140625,0.830348789691925,0.3788517415523529,0.3437608182430267,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4086608886719,0.9040278792381288,0.4919570386409759,0.4681463241577148,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4086608886719,0.8860283493995667,0.4636349380016327,0.3261067271232605,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087219238281,0.8580915927886963,0.4209104478359222,0.4013821482658386,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089050292969,0.7483068704605103,0.2752112746238708,1.2538856267929075,286.4086608886719,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1228942871094,286.4079284667969,1.0,0.6322351694107056,1.0,1.0,0.0,1.0,-3.3544139862060547,3.354404926300049,9.048671017808374e-06,2.5916428565979004,0.8252818584442139,0.8252818584442139,0.0,181.29640197753903,155.0,23735.115234375,-0.0,3196.734130859375,1.0,283.1499938964844,285.6455993652344,290.85601806640625,292.4218139648437,293.1499938964844,293.1499938964844,283.1499938964844,17409.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168059945106506,1.0,0.0,0.0,2.275402307510376,2.275412082672119,3.454695161053678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.6796875,0.0,387.3846435546875,1895.4371337890625,0.0,1745.822509765625,0.4735727906227112,1.0,0.0,3.0,1.0,0.0
12324240,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40875244140625,0.830348789691925,0.3788517415523529,0.3437608182430267,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4086608886719,0.9040278792381288,0.4919570386409759,0.4681463241577148,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4086608886719,0.8860283493995667,0.4636349380016327,0.3261067271232605,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087219238281,0.8580915927886963,0.4209104478359222,0.4013821482658386,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089050292969,0.7483068704605103,0.2752112746238708,1.2538856267929075,286.4086608886719,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1228942871094,286.4079284667969,1.0,0.6322351694107056,1.0,1.0,0.0,1.0,-3.3544139862060547,3.354404926300049,9.048671017808374e-06,2.5916428565979004,0.8252818584442139,0.8252818584442139,0.0,181.29640197753903,155.0,23735.115234375,-0.0,3196.734130859375,1.0,283.1499938964844,285.6455993652344,290.85601806640625,292.4218139648437,293.1499938964844,293.1499938964844,283.1499938964844,17409.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168059945106506,1.0,0.0,0.0,2.275402307510376,2.275412082672119,3.454695161053678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.6796875,0.0,387.3846435546875,1895.4371337890625,0.0,1745.822509765625,0.4735727906227112,1.0,0.0,3.0,1.0,0.0
12324300,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.8367248773574829,0.3784096837043762,0.3431595861911773,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.399169921875,0.9123203754425048,0.4916056096553802,0.4676012992858886,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992004394531,0.8937453031539917,0.4633987843990326,0.3257835507392883,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39923095703125,0.8653111457824707,0.420738935470581,0.4010050594806671,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3994140625,0.7543275356292725,0.2750635147094726,1.2521871328353882,286.399169921875,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1230163574219,286.3984680175781,1.0,0.6286165118217468,1.0,1.0,0.0,1.0,-3.3501505851745605,3.3501415252685547,9.02572355698794e-06,2.588364124298096,0.8287733793258667,0.8287733793258667,0.0,175.64036560058594,155.0,23771.328125,-0.0,3154.81884765625,1.0,283.1499938964844,285.6344299316406,290.8807373046875,292.4489440917969,293.1499938964844,293.1499938964844,283.1499938964844,17410.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168129086494446,1.0,0.0,0.0,2.2890961170196533,2.289106130599976,3.496402598557325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.982421875,0.0,393.43896484375,1895.4371337890625,0.0,1745.87890625,0.4760275483131408,1.0,0.0,3.0,1.0,0.0
12324360,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3899230957031,0.8437190651893616,0.3779721558094024,0.3425597548484802,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38983154296875,0.9217931032180786,0.4912547767162323,0.4670539200305938,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.9021260738372804,0.4631641209125519,0.3254593014717102,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.389892578125,0.8732419013977051,0.4205689132213592,0.4006264805793762,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900756835937,0.7609703540802002,0.2749224901199341,1.2505056858062744,286.38983154296875,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1231689453125,286.3890991210937,1.0,0.6249431371688843,1.0,1.0,0.0,1.0,-3.3459033966064453,3.3458943367004395,9.002894330478739e-06,2.5850982666015625,0.8322867751121521,0.8322867751121521,0.0,169.9058380126953,143.0,23807.0703125,-0.0,3112.59521484375,1.0,283.1499938964844,285.62335205078125,290.9056091308594,292.4761962890625,293.1499938964844,293.1499938964844,283.1499938964844,17411.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716815710067749,1.0,0.0,0.0,2.302752017974853,2.302762031555176,3.5382436180952936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.29931640625,0.0,399.5436706542969,1895.4371337890625,0.0,1745.901611328125,0.4784779548645019,1.0,0.0,3.0,1.0,0.0
12324420,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.37158203125,0.8599686622619629,0.3771087229251861,0.3413651585578918,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3714904785156,0.9434727430343628,0.4905537962913513,0.4659541547298431,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3715209960937,0.9226060509681702,0.4626977145671844,0.3248087167739868,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3715515136719,0.8914557695388794,0.420231819152832,0.3998665511608124,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3717346191406,0.7763733267784119,0.2746575176715851,1.2471944093704224,286.3714904785156,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1236267089844,286.37078857421875,1.0,0.6174764633178711,1.0,1.0,0.0,1.0,-3.337465524673462,3.337456464767456,8.957627869676799e-06,2.5786116123199463,0.8393806219100952,0.8393806219100952,0.0,158.28768920898438,131.0,23877.203125,-0.0,3027.736572265625,1.0,283.1499938964844,285.60162353515625,290.9556884765625,292.531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17414.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168136835098267,1.0,0.0,0.0,2.329941511154175,2.329951763153076,3.622291728788696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.9384765625,0.0,411.9002380371094,1895.4371337890625,0.0,1745.8853759765625,0.4833638966083526,1.0,0.0,3.0,1.0,0.0
12324480,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.37158203125,0.8599686622619629,0.3771087229251861,0.3413651585578918,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3714904785156,0.9434727430343628,0.4905537962913513,0.4659541547298431,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3715209960937,0.9226060509681702,0.4626977145671844,0.3248087167739868,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3715515136719,0.8914557695388794,0.420231819152832,0.3998665511608124,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3717346191406,0.7763733267784119,0.2746575176715851,1.2471944093704224,286.3714904785156,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1236267089844,286.37078857421875,1.0,0.6174764633178711,1.0,1.0,0.0,1.0,-3.337465524673462,3.337456464767456,8.957627869676799e-06,2.5786116123199463,0.8393806219100952,0.8393806219100952,0.0,158.28768920898438,131.0,23877.203125,-0.0,3027.736572265625,1.0,283.1499938964844,285.60162353515625,290.9556884765625,292.531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17414.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168136835098267,1.0,0.0,0.0,2.329941511154175,2.329951763153076,3.622291728788696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.9384765625,0.0,411.9002380371094,1895.4371337890625,0.0,1745.8853759765625,0.4833638966083526,1.0,0.0,3.0,1.0,0.0
12324540,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.353759765625,0.8800468444824219,0.3762592673301697,0.3401786386966705,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536682128906,0.9673285484313964,0.4898524880409241,0.4648492634296417,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536682128906,0.9478884935379028,0.4622336030006408,0.324156254529953,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35369873046875,0.9138824343681335,0.4198971688747406,0.3991042077541351,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538818359375,0.7951045036315918,0.2744130492210388,1.243954062461853,286.3536682128906,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12420654296875,286.3529663085937,1.0,0.6098882555961609,1.0,1.0,0.0,1.0,-3.329111337661743,3.3291025161743164,8.912928024074063e-06,2.572190999984741,0.8465709090232849,0.8465709090232849,0.0,146.54444885253906,119.0,23945.611328125,-0.0,2942.76708984375,1.0,283.1499938964844,285.5804138183594,291.0059814453125,292.58599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17416.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168058156967163,1.0,0.0,0.0,2.356953859329224,2.356964349746704,3.706769007294497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.5478515625,0.0,424.4444580078125,1895.4371337890625,0.0,1745.8209228515625,0.4882270693778991,1.0,0.0,3.0,1.0,0.0
12324600,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.353759765625,0.8800468444824219,0.3762592673301697,0.3401786386966705,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536682128906,0.9673285484313964,0.4898524880409241,0.4648492634296417,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536682128906,0.9478884935379028,0.4622336030006408,0.324156254529953,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35369873046875,0.9138824343681335,0.4198971688747406,0.3991042077541351,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538818359375,0.7951045036315918,0.2744130492210388,1.243954062461853,286.3536682128906,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12420654296875,286.3529663085937,1.0,0.6098882555961609,1.0,1.0,0.0,1.0,-3.329111337661743,3.3291025161743164,8.912928024074063e-06,2.572190999984741,0.8465709090232849,0.8465709090232849,0.0,146.54444885253906,119.0,23945.611328125,-0.0,2942.76708984375,1.0,283.1499938964844,285.5804138183594,291.0059814453125,292.58599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17416.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168058156967163,1.0,0.0,0.0,2.356953859329224,2.356964349746704,3.706769007294497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.5478515625,0.0,424.4444580078125,1895.4371337890625,0.0,1745.8209228515625,0.4882270693778991,1.0,0.0,3.0,1.0,0.0
12324660,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33642578125,0.9050635695457458,0.3754222691059112,0.3390008211135864,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.9914217591285706,0.4891498982906341,0.4637404978275299,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.9753320813179016,0.4617702066898346,0.3235024511814117,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363647460937,0.9437044262886048,0.4195636510848999,0.3983403444290161,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365478515625,0.8173481822013855,0.2741867303848266,1.24078369140625,286.3363342285156,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1248779296875,286.3356628417969,1.0,0.602209210395813,1.0,1.0,0.0,1.0,-3.3208439350128174,3.3208348751068115,8.868802979122847e-06,2.5658376216888428,0.8538642525672913,0.8538642525672913,0.0,134.7345733642578,122.0,24012.345703125,-0.0,2858.022216796875,1.0,283.1499938964844,285.5596923828125,291.0563049316406,292.6409912109375,293.1499938964844,293.1499938964844,283.1499938964844,17420.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167941331863403,1.0,0.0,0.0,2.38377332687378,2.38378381729126,3.791606388858781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.07861328125,0.0,437.1667785644531,1895.4371337890625,0.0,1745.7255859375,0.4930641651153564,1.0,0.0,3.0,1.0,0.0
12324720,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33642578125,0.9050635695457458,0.3754222691059112,0.3390008211135864,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.9914217591285706,0.4891498982906341,0.4637404978275299,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.9753320813179016,0.4617702066898346,0.3235024511814117,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363647460937,0.9437044262886048,0.4195636510848999,0.3983403444290161,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365478515625,0.8173481822013855,0.2741867303848266,1.24078369140625,286.3363342285156,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1248779296875,286.3356628417969,1.0,0.602209210395813,1.0,1.0,0.0,1.0,-3.3208439350128174,3.3208348751068115,8.868802979122847e-06,2.5658376216888428,0.8538642525672913,0.8538642525672913,0.0,134.7345733642578,122.0,24012.345703125,-0.0,2858.022216796875,1.0,283.1499938964844,285.5596923828125,291.0563049316406,292.6409912109375,293.1499938964844,293.1499938964844,283.1499938964844,17420.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167941331863403,1.0,0.0,0.0,2.38377332687378,2.38378381729126,3.791606388858781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.07861328125,0.0,437.1667785644531,1895.4371337890625,0.0,1745.7255859375,0.4930641651153564,1.0,0.0,3.0,1.0,0.0
12324780,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3222961425781,0.9175022840499878,0.3745741546154022,0.3380763232707977,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.322265625,0.9990000128746032,0.4884983003139496,0.4612488448619842,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.322265625,0.9863337874412536,0.461290031671524,0.3230399787425995,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.322265625,0.9570561051368712,0.4192159473896026,0.397837370634079,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.32232666015625,0.8271093368530273,0.2739600837230682,1.2389187812805176,286.322265625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1254577636719,286.3221435546875,1.0,0.5987148284912109,1.0,1.0,0.0,1.0,-3.3133437633514404,3.3133349418640137,8.828961654216982e-06,2.560109615325928,0.8613097071647644,0.8613097071647644,0.0,129.72398376464844,140.0,24098.849609375,-0.0,2813.74560546875,1.0,283.1499938964844,285.5405578613281,291.106689453125,292.6962585449219,293.1499938964844,293.1499938964844,283.1499938964844,17422.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168020009994507,1.0,0.0,0.0,2.4104082584381104,2.41041898727417,3.876810694691813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.0693359375,0.0,450.0647277832031,1895.4371337890625,0.0,1745.789794921875,0.4978758096694946,1.0,0.0,3.0,1.0,0.0
12324840,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3222961425781,0.9175022840499878,0.3745741546154022,0.3380763232707977,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.322265625,0.9990000128746032,0.4884983003139496,0.4612488448619842,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.322265625,0.9863337874412536,0.461290031671524,0.3230399787425995,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.322265625,0.9570561051368712,0.4192159473896026,0.397837370634079,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.32232666015625,0.8271093368530273,0.2739600837230682,1.2389187812805176,286.322265625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1254577636719,286.3221435546875,1.0,0.5987148284912109,1.0,1.0,0.0,1.0,-3.3133437633514404,3.3133349418640137,8.828961654216982e-06,2.560109615325928,0.8613097071647644,0.8613097071647644,0.0,129.72398376464844,140.0,24098.849609375,-0.0,2813.74560546875,1.0,283.1499938964844,285.5405578613281,291.106689453125,292.6962585449219,293.1499938964844,293.1499938964844,283.1499938964844,17422.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168020009994507,1.0,0.0,0.0,2.4104082584381104,2.41041898727417,3.876810694691813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.0693359375,0.0,450.0647277832031,1895.4371337890625,0.0,1745.789794921875,0.4978758096694946,1.0,0.0,3.0,1.0,0.0
12324900,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3235778808594,0.9139020442962646,0.3741666674613952,0.3377398550510406,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236083984375,0.998365044593811,0.4882268905639648,0.4626830518245697,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236083984375,0.9836271405220032,0.4610669612884521,0.3229064345359802,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3235778808594,0.9537617564201356,0.4190562963485718,0.3977177739143371,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3235168457031,0.8246570229530334,0.2738588154315948,1.2386198043823242,286.3236083984375,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12579345703125,286.3238525390625,1.0,0.5997835993766785,1.0,1.0,0.0,1.0,-3.314027070999145,3.3140182495117188,8.832234016153961e-06,2.5604944229125977,0.8652284741401672,0.8652284741401672,0.0,130.81735229492188,140.0,24188.984375,-0.0,2821.349365234375,1.0,283.1499938964844,285.5355224609375,291.1322631835937,292.7255249023437,293.1499938964844,293.1499938964844,283.1499938964844,17420.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168850302696228,1.0,0.0,0.0,2.423788070678711,2.4237987995147705,3.9199687762447866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.939453125,0.0,456.6245422363281,1895.4371337890625,0.0,1746.468994140625,0.5002918243408203,1.0,0.0,3.0,1.0,0.0
