time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324960,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32586669921875,0.903743863105774,0.3737618923187256,0.3375131487846374,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258972167969,0.9908039569854736,0.4878514409065246,0.4625324606895447,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258972167969,0.9747995734214784,0.4608489573001861,0.3228591680526733,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32586669921875,0.943225085735321,0.418898195028305,0.397711306810379,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258361816406,0.8170029520988464,0.273752748966217,1.2388334274291992,286.3258972167969,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1260986328125,286.3260192871094,1.0,0.6018533706665039,1.0,1.0,0.0,1.0,-3.313716650009156,3.3137078285217285,8.83071970747551e-06,2.560309171676636,0.8692587018013,0.8692587018013,0.0,134.39035034179688,158.0,24277.865234375,-0.0,2840.944091796875,1.0,283.1499938964844,285.5311889648437,291.1588439941406,292.7571716308594,293.1499938964844,293.1499938964844,283.1499938964844,17415.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171926498413086,1.0,0.0,0.0,2.4372990131378174,2.437309980392456,3.96379306266681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.52490234375,0.0,463.3074035644531,1895.4371337890625,0.0,1748.9852294921875,0.5027298927307129,1.0,0.0,3.0,1.0,0.0
12325020,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.87856125831604,0.3729295134544372,0.3371869027614593,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302307128906,0.966787576675415,0.4871270954608917,0.4622783362865448,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302307128906,0.9478485584259032,0.4603987634181976,0.3228694200515747,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302307128906,0.9141188859939576,0.4185668230056762,0.3978365659713745,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301696777344,0.7952588200569153,0.2735152542591095,1.2398569583892822,286.3302307128906,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1264343261719,286.3304138183594,1.0,0.6082004308700562,1.0,1.0,0.0,1.0,-3.314411401748657,3.3144025802612305,8.834515028866008e-06,2.5608816146850586,0.8776066899299622,0.8776066899299622,0.0,145.33633422851562,176.0,24461.099609375,-0.0,2904.3427734375,1.0,283.1499938964844,285.5224914550781,291.21240234375,292.8221130371094,293.1499938964844,293.1499938964844,283.1499938964844,17406.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184739708900452,1.0,0.0,0.0,2.464620351791382,2.4646315574646,4.05315688567498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.8759765625,0.0,477.0314025878906,1895.4371337890625,0.0,1759.48388671875,0.5076656341552734,1.0,0.0,3.0,1.0,0.0
12325080,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.87856125831604,0.3729295134544372,0.3371869027614593,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302307128906,0.966787576675415,0.4871270954608917,0.4622783362865448,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302307128906,0.9478485584259032,0.4603987634181976,0.3228694200515747,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302307128906,0.9141188859939576,0.4185668230056762,0.3978365659713745,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301696777344,0.7952588200569153,0.2735152542591095,1.2398569583892822,286.3302307128906,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1264343261719,286.3304138183594,1.0,0.6082004308700562,1.0,1.0,0.0,1.0,-3.314411401748657,3.3144025802612305,8.834515028866008e-06,2.5608816146850586,0.8776066899299622,0.8776066899299622,0.0,145.33633422851562,176.0,24461.099609375,-0.0,2904.3427734375,1.0,283.1499938964844,285.5224914550781,291.21240234375,292.8221130371094,293.1499938964844,293.1499938964844,283.1499938964844,17406.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184739708900452,1.0,0.0,0.0,2.464620351791382,2.4646315574646,4.05315688567498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.8759765625,0.0,477.0314025878906,1895.4371337890625,0.0,1759.48388671875,0.5076656341552734,1.0,0.0,3.0,1.0,0.0
12325140,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348693847656,0.8527920246124268,0.3720540106296539,0.3369434773921966,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348693847656,0.935995876789093,0.4863974750041961,0.4621536433696747,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348693847656,0.9160999059677124,0.4599101543426513,0.3229488432407379,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348693847656,0.886235237121582,0.4181990623474121,0.3980566561222076,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348083496094,0.7718307971954346,0.2732345461845398,1.241291642189026,286.3348693847656,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1262512207031,286.3350524902344,1.0,0.6163380742073059,1.0,1.0,0.0,1.0,-3.316053628921509,3.316044807434082,8.843395335134119e-06,2.5621981620788574,0.8863510489463806,0.8863510489463806,0.0,159.50645446777344,194.0,24649.48828125,-0.0,2988.062744140625,1.0,283.1499938964844,285.5141906738281,291.2641906738281,292.88623046875,293.1499938964844,293.1499938964844,283.1499938964844,17396.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203599810600281,1.0,0.0,0.0,2.4923417568206787,2.492353200912476,4.144847594034218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.09765625,0.0,491.2496032714844,1895.4371337890625,0.0,1774.9840087890625,0.5126816034317017,1.0,0.0,3.0,1.0,0.0
12325200,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348693847656,0.8527920246124268,0.3720540106296539,0.3369434773921966,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348693847656,0.935995876789093,0.4863974750041961,0.4621536433696747,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348693847656,0.9160999059677124,0.4599101543426513,0.3229488432407379,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348693847656,0.886235237121582,0.4181990623474121,0.3980566561222076,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348083496094,0.7718307971954346,0.2732345461845398,1.241291642189026,286.3348693847656,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1262512207031,286.3350524902344,1.0,0.6163380742073059,1.0,1.0,0.0,1.0,-3.316053628921509,3.316044807434082,8.843395335134119e-06,2.5621981620788574,0.8863510489463806,0.8863510489463806,0.0,159.50645446777344,194.0,24649.48828125,-0.0,2988.062744140625,1.0,283.1499938964844,285.5141906738281,291.2641906738281,292.88623046875,293.1499938964844,293.1499938964844,283.1499938964844,17396.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203599810600281,1.0,0.0,0.0,2.4923417568206787,2.492353200912476,4.144847594034218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.09765625,0.0,491.2496032714844,1895.4371337890625,0.0,1774.9840087890625,0.5126816034317017,1.0,0.0,3.0,1.0,0.0
12325260,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.8301846981048584,0.371136337518692,0.3367296159267425,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.9062644243240356,0.4856416285037994,0.4620793461799621,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.889255702495575,0.4593783915042877,0.3230514824390411,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.861588180065155,0.4177909195423126,0.3983106613159179,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33935546875,0.7509950995445251,0.2729111015796661,1.2428717613220217,286.33941650390625,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12567138671875,286.339599609375,1.0,0.6254078149795532,1.0,1.0,0.0,1.0,-3.3180360794067383,3.3180272579193115,8.854102816258091e-06,2.5637805461883545,0.895486056804657,0.895486056804657,0.0,175.5069122314453,212.0,24839.5703125,-0.0,3082.97705078125,1.0,283.1499938964844,285.5058898925781,291.3137512207031,292.94830322265625,293.1499938964844,293.1499938964844,283.1499938964844,17388.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722526490688324,1.0,0.0,0.0,2.520397424697876,2.520409107208252,4.238687836277677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.859375,0.0,505.9498291015625,1895.4371337890625,0.0,1792.8587646484375,0.517767608165741,1.0,0.0,3.0,1.0,0.0
12325320,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.8301846981048584,0.371136337518692,0.3367296159267425,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.9062644243240356,0.4856416285037994,0.4620793461799621,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.889255702495575,0.4593783915042877,0.3230514824390411,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.861588180065155,0.4177909195423126,0.3983106613159179,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33935546875,0.7509950995445251,0.2729111015796661,1.2428717613220217,286.33941650390625,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12567138671875,286.339599609375,1.0,0.6254078149795532,1.0,1.0,0.0,1.0,-3.3180360794067383,3.3180272579193115,8.854102816258091e-06,2.5637805461883545,0.895486056804657,0.895486056804657,0.0,175.5069122314453,212.0,24839.5703125,-0.0,3082.97705078125,1.0,283.1499938964844,285.5058898925781,291.3137512207031,292.94830322265625,293.1499938964844,293.1499938964844,283.1499938964844,17388.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722526490688324,1.0,0.0,0.0,2.520397424697876,2.520409107208252,4.238687836277677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.859375,0.0,505.9498291015625,1895.4371337890625,0.0,1792.8587646484375,0.517767608165741,1.0,0.0,3.0,1.0,0.0
12325380,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.8102463483810425,0.3701817095279693,0.3365201950073242,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8826901316642761,0.4848542809486389,0.4620168507099151,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8665971159934998,0.4588051438331604,0.323155015707016,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.8407548666000366,0.4173443615436554,0.3985686600208282,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436279296875,0.7334789633750916,0.2725500166416168,1.2444705963134766,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1247863769531,286.3438415527344,1.0,0.6349279284477234,1.0,1.0,0.0,1.0,-3.3200666904449463,3.3200578689575195,8.86506950337207e-06,2.5653982162475586,0.9050078392028807,0.9050078392028807,0.0,192.5435943603516,215.0,25029.3359375,-0.0,3183.984130859375,1.0,283.1499938964844,285.49755859375,291.361328125,293.0082702636719,293.1499938964844,293.1499938964844,283.1499938964844,17382.53125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724769115447998,1.0,0.0,0.0,2.548691511154175,2.548703193664551,4.334388847837545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.13623046875,0.0,521.0987548828125,1895.4371337890625,0.0,1811.437744140625,0.5259069800376892,1.0,0.0,3.0,1.0,0.0
12325440,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.8102463483810425,0.3701817095279693,0.3365201950073242,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8826901316642761,0.4848542809486389,0.4620168507099151,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8665971159934998,0.4588051438331604,0.323155015707016,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.8407548666000366,0.4173443615436554,0.3985686600208282,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436279296875,0.7334789633750916,0.2725500166416168,1.2444705963134766,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1247863769531,286.3438415527344,1.0,0.6349279284477234,1.0,1.0,0.0,1.0,-3.3200666904449463,3.3200578689575195,8.86506950337207e-06,2.5653982162475586,0.9050078392028807,0.9050078392028807,0.0,192.5435943603516,215.0,25029.3359375,-0.0,3183.984130859375,1.0,283.1499938964844,285.49755859375,291.361328125,293.0082702636719,293.1499938964844,293.1499938964844,283.1499938964844,17382.53125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724769115447998,1.0,0.0,0.0,2.548691511154175,2.548703193664551,4.334388847837545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.13623046875,0.0,521.0987548828125,1895.4371337890625,0.0,1811.437744140625,0.5259069800376892,1.0,0.0,3.0,1.0,0.0
12325500,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.333984375,0.8032901287078857,0.3696657717227936,0.3363074362277984,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338928222656,0.8751469850540161,0.4844236969947815,0.4618731737136841,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339233398437,0.8594319224357605,0.4584770798683166,0.3231212198734283,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.8342139720916748,0.417086124420166,0.398584634065628,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341064453125,0.727911114692688,0.2723430097103119,1.244748592376709,286.3338928222656,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1241455078125,286.3334045410156,1.0,0.6379388570785522,1.0,1.0,0.0,1.0,-3.319954872131348,3.319946050643921,8.864638402883429e-06,2.565376281738281,0.9097140431404114,0.9097140431404114,0.0,198.6557464599609,215.0,25187.572265625,-0.0,3218.3681640625,1.0,283.1499938964844,285.4780578613281,291.38623046875,293.0426940917969,293.1499938964844,293.1499938964844,283.1499938964844,17732.111328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261309027671814,1.0,0.0,0.0,2.5882556438446045,2.58826756477356,4.470001613299246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.95703125,0.0,544.7142944335938,1895.4371337890625,0.0,1822.757080078125,0.5310284495353699,1.0,0.0,3.0,1.0,0.0
12325560,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284912109375,0.7978568077087402,0.369125097990036,0.3360147178173065,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.8694390058517456,0.4839648008346557,0.4616450071334839,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.8540413975715637,0.4581188261508941,0.3230227530002594,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284912109375,0.8292721509933472,0.4168024957180023,0.3985194563865661,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3285827636719,0.7236480116844177,0.272119402885437,1.24468731880188,286.3284606933594,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.12335205078125,286.3280944824219,1.0,0.6403290629386902,1.0,1.0,0.0,1.0,-3.319059133529663,3.3190503120422363,8.85993995325407e-06,2.5647165775299072,0.9145087599754332,0.9145087599754332,0.0,203.4652404785156,218.0,25298.94140625,-0.0,3243.611083984375,1.0,283.1499938964844,285.4651794433594,291.41033935546875,293.0741882324219,293.1499938964844,293.1499938964844,283.1499938964844,17890.466796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276081442832947,1.0,0.0,0.0,2.61373257637024,2.613744735717773,4.558434056889382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.8388671875,0.0,559.927490234375,1895.4371337890625,0.0,1835.067138671875,0.5388610363006592,1.0,0.0,3.0,1.0,0.0
12325620,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30377197265625,0.7896730303764343,0.3679682612419128,0.3352841436862945,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036804199219,0.8610270619392395,0.4829588234424591,0.4610242545604706,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036804199219,0.8461374044418335,0.4573089182376861,0.3227008581161499,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3037109375,0.8219336271286011,0.4161571264266968,0.398233026266098,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.30389404296875,0.7171834111213684,0.2716239690780639,1.2439457178115845,286.3036804199219,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1214294433594,286.30303955078125,1.0,0.6437405347824097,1.0,1.0,0.0,1.0,-3.315812826156616,3.315804004669189,8.842741408443544e-06,2.562256336212158,0.9239391088485718,0.9239391088485718,0.0,210.80177307128903,206.0,25586.78125,-0.0,3277.851806640625,1.0,283.1499938964844,285.4221496582031,291.4581298828125,293.1404724121094,293.1499938964844,293.1499938964844,283.1499938964844,18628.0703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310806512832642,1.0,0.0,0.0,2.694331884384156,2.6943447589874268,4.843903980145114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.865234375,0.0,611.2264404296875,1895.4371337890625,0.0,1864.1324462890625,0.5549100637435913,1.0,0.0,3.0,1.0,0.0
12325680,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30377197265625,0.7896730303764343,0.3679682612419128,0.3352841436862945,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036804199219,0.8610270619392395,0.4829588234424591,0.4610242545604706,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036804199219,0.8461374044418335,0.4573089182376861,0.3227008581161499,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3037109375,0.8219336271286011,0.4161571264266968,0.398233026266098,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.30389404296875,0.7171834111213684,0.2716239690780639,1.2439457178115845,286.3036804199219,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1214294433594,286.30303955078125,1.0,0.6437405347824097,1.0,1.0,0.0,1.0,-3.315812826156616,3.315804004669189,8.842741408443544e-06,2.562256336212158,0.9239391088485718,0.9239391088485718,0.0,210.80177307128903,206.0,25586.78125,-0.0,3277.851806640625,1.0,283.1499938964844,285.4221496582031,291.4581298828125,293.1404724121094,293.1499938964844,293.1499938964844,283.1499938964844,18628.0703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310806512832642,1.0,0.0,0.0,2.694331884384156,2.6943447589874268,4.843903980145114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.865234375,0.0,611.2264404296875,1895.4371337890625,0.0,1864.1324462890625,0.5549100637435913,1.0,0.0,3.0,1.0,0.0
12325740,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27606201171875,0.7897400856018066,0.3667585849761963,0.3341724872589111,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760009765625,0.8613963723182678,0.4818695783615112,0.4599787592887878,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760009765625,0.8465671539306641,0.4564146399497986,0.322062999010086,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760314941406,0.8223973512649536,0.4154388904571533,0.3975323438644409,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27618408203125,0.7175328731536865,0.2710902690887451,1.241398811340332,286.2760009765625,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.119384765625,286.2754211425781,1.0,0.6417304873466492,1.0,1.0,0.0,1.0,-3.308551549911499,3.3085427284240723,8.804236131254584e-06,2.556715726852417,0.9333003163337708,0.9333003163337708,0.0,209.5051727294922,194.0,25907.48046875,-0.0,3254.193115234375,1.0,283.1499938964844,285.37628173828125,291.5033569335937,293.2050170898437,293.1499938964844,293.1499938964844,283.1499938964844,19511.130859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349181771278381,1.0,0.0,0.0,2.7839393615722656,2.7839529514312744,5.17145622325188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.4462890625,0.0,672.112060546875,1895.4371337890625,0.0,1896.4564208984373,0.5727455615997314,1.0,0.0,3.0,1.0,0.0
12325800,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27606201171875,0.7897400856018066,0.3667585849761963,0.3341724872589111,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760009765625,0.8613963723182678,0.4818695783615112,0.4599787592887878,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760009765625,0.8465671539306641,0.4564146399497986,0.322062999010086,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760314941406,0.8223973512649536,0.4154388904571533,0.3975323438644409,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27618408203125,0.7175328731536865,0.2710902690887451,1.241398811340332,286.2760009765625,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.119384765625,286.2754211425781,1.0,0.6417304873466492,1.0,1.0,0.0,1.0,-3.308551549911499,3.3085427284240723,8.804236131254584e-06,2.556715726852417,0.9333003163337708,0.9333003163337708,0.0,209.5051727294922,194.0,25907.48046875,-0.0,3254.193115234375,1.0,283.1499938964844,285.37628173828125,291.5033569335937,293.2050170898437,293.1499938964844,293.1499938964844,283.1499938964844,19511.130859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349181771278381,1.0,0.0,0.0,2.7839393615722656,2.7839529514312744,5.17145622325188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.4462890625,0.0,672.112060546875,1895.4371337890625,0.0,1896.4564208984373,0.5727455615997314,1.0,0.0,3.0,1.0,0.0
12325860,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24981689453125,0.7946544289588928,0.365591824054718,0.3329012095928192,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2497253417969,0.8668963313102722,0.4807816743850708,0.4587262272834778,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2497253417969,0.8518743515014648,0.4555264413356781,0.3212752044200897,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.249755859375,0.8274300694465637,0.4147271811962127,0.3966304063796997,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499389648437,0.7218940258026123,0.2705892324447632,1.2380194664001465,286.2497253417969,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1179504394531,286.2490234375,1.0,0.6370836496353149,1.0,1.0,0.0,1.0,-3.299421548843384,3.299412965774536,8.755737326282542e-06,2.5496702194213867,0.9426608681678772,0.9426608681678772,0.0,203.23907470703125,182.0,26260.658203125,-0.0,3198.47705078125,1.0,283.1499938964844,285.3326416015625,291.547607421875,293.27099609375,293.1499938964844,293.1499938964844,283.1499938964844,20484.83203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392232418060303,1.0,0.0,0.0,2.878493547439575,2.8785083293914795,5.528710858015984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.9111328125,0.0,740.7401123046875,1895.4371337890625,0.0,1932.966064453125,0.5915536284446716,1.0,0.0,3.0,1.0,0.0
12325920,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24981689453125,0.7946544289588928,0.365591824054718,0.3329012095928192,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2497253417969,0.8668963313102722,0.4807816743850708,0.4587262272834778,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2497253417969,0.8518743515014648,0.4555264413356781,0.3212752044200897,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.249755859375,0.8274300694465637,0.4147271811962127,0.3966304063796997,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499389648437,0.7218940258026123,0.2705892324447632,1.2380194664001465,286.2497253417969,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1179504394531,286.2490234375,1.0,0.6370836496353149,1.0,1.0,0.0,1.0,-3.299421548843384,3.299412965774536,8.755737326282542e-06,2.5496702194213867,0.9426608681678772,0.9426608681678772,0.0,203.23907470703125,182.0,26260.658203125,-0.0,3198.47705078125,1.0,283.1499938964844,285.3326416015625,291.547607421875,293.27099609375,293.1499938964844,293.1499938964844,283.1499938964844,20484.83203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392232418060303,1.0,0.0,0.0,2.878493547439575,2.8785083293914795,5.528710858015984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.9111328125,0.0,740.7401123046875,1895.4371337890625,0.0,1932.966064453125,0.5915536284446716,1.0,0.0,3.0,1.0,0.0
12325980,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225952148437,0.8026533722877502,0.3644593954086303,0.331568956375122,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.8757674694061279,0.4796976447105407,0.4573783874511719,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225341796875,0.8604153990745544,0.4546422064304352,0.3204179406166076,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.8353747725486755,0.4140248000621795,0.395638108253479,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2227478027344,0.7286917567253113,0.2701271474361419,1.2343395948410034,286.2225036621094,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1170654296875,286.2218017578125,1.0,0.6309691071510315,1.0,1.0,0.0,1.0,-3.289549827575684,3.289541006088257,8.703400453669019e-06,2.542033433914185,0.9519823789596558,0.9519823789596558,0.0,194.38150024414065,170.0,26600.75390625,-0.0,3126.87109375,1.0,283.1499938964844,285.2889404296875,291.58917236328125,293.334228515625,293.1499938964844,293.1499938964844,283.1499938964844,21516.6796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438507676124573,1.0,0.0,0.0,2.975360155105591,2.9753756523132324,5.90707372793986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.00439453125,0.0,815.8097534179688,1895.4371337890625,0.0,1972.492431640625,0.6108126640319824,1.0,0.0,3.0,1.0,0.0
12326040,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225952148437,0.8026533722877502,0.3644593954086303,0.331568956375122,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.8757674694061279,0.4796976447105407,0.4573783874511719,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225341796875,0.8604153990745544,0.4546422064304352,0.3204179406166076,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.8353747725486755,0.4140248000621795,0.395638108253479,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2227478027344,0.7286917567253113,0.2701271474361419,1.2343395948410034,286.2225036621094,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1170654296875,286.2218017578125,1.0,0.6309691071510315,1.0,1.0,0.0,1.0,-3.289549827575684,3.289541006088257,8.703400453669019e-06,2.542033433914185,0.9519823789596558,0.9519823789596558,0.0,194.38150024414065,170.0,26600.75390625,-0.0,3126.87109375,1.0,283.1499938964844,285.2889404296875,291.58917236328125,293.334228515625,293.1499938964844,293.1499938964844,283.1499938964844,21516.6796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438507676124573,1.0,0.0,0.0,2.975360155105591,2.9753756523132324,5.90707372793986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.00439453125,0.0,815.8097534179688,1895.4371337890625,0.0,1972.492431640625,0.6108126640319824,1.0,0.0,3.0,1.0,0.0
12326100,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060546875,0.8075448870658875,0.3639010787010193,0.3308929204940796,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059020996094,0.8812451958656311,0.4791544079780578,0.4566843807697296,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059326171875,0.865705132484436,0.4541978240013122,0.3199741840362549,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059936523437,0.8402571678161621,0.4136744141578674,0.3951234221458435,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2062683105469,0.7328242063522339,0.2699083685874939,1.2324590682983398,286.2059020996094,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1167907714844,286.2049255371094,1.0,0.6275783777236938,1.0,1.0,0.0,1.0,-3.2844884395599365,3.2844796180725098,8.676616744196508e-06,2.538113594055176,0.9565913677215576,0.9565913677215576,0.0,189.3795318603516,170.0,26790.103515625,-0.0,3087.73583984375,1.0,283.1499938964844,285.2633361816406,291.6089782714844,293.3656921386719,293.1499938964844,293.1499938964844,283.1499938964844,22185.921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462002635002136,1.0,0.0,0.0,3.033565044403076,3.033581018447876,6.140446089375473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.7744140625,0.0,863.5054931640625,1895.4371337890625,0.0,1992.66943359375,0.6196116209030151,1.0,0.0,3.0,1.0,0.0
12326160,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1954345703125,0.8127917647361755,0.3633491694927215,0.3302074372768402,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953430175781,0.8873500227928162,0.4786118566989898,0.4559757709503174,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953430175781,0.8716220259666443,0.4537535011768341,0.3195187449455261,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.19537353515625,0.8457155227661133,0.4133254885673523,0.3945958316326141,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1955871582031,0.737419843673706,0.2696975767612457,1.2305556535720823,286.1953430175781,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1166381835937,286.1946105957031,1.0,0.6240339279174805,1.0,1.0,0.0,1.0,-3.279340982437134,3.279332160949707,8.649409210192971e-06,2.534123182296753,0.9612730741500854,0.9612730741500854,0.0,184.13360595703125,158.0,26924.9765625,-0.0,3047.1650390625,1.0,283.1499938964844,285.2462463378906,291.6273193359375,293.3931579589844,293.1499938964844,293.1499938964844,283.1499938964844,22584.224609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484601140022278,1.0,0.0,0.0,3.07286024093628,3.0728766918182373,6.300556947280711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.4228515625,0.0,896.3634033203125,1895.4371337890625,0.0,2012.1436767578125,0.6301903128623962,1.0,0.0,3.0,1.0,0.0
12326220,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687316894531,0.8243723511695862,0.3622533082962036,0.3288322687149048,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16864013671875,0.9014288783073424,0.477521002292633,0.4545397460460663,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1686706542969,0.8853728175163269,0.4528556764125824,0.318592220544815,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.168701171875,0.8584794402122498,0.4126250147819519,0.393524020910263,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688842773437,0.7481338381767273,0.269293874502182,1.2267557382583618,286.16864013671875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1165466308594,286.1679382324219,1.0,0.6166254281997681,1.0,1.0,0.0,1.0,-3.2689878940582275,3.26897931098938,8.594799510319717e-06,2.526090145111084,0.9705419540405272,0.9705419540405272,0.0,173.14439392089844,146.0,27231.96484375,-0.0,2963.493408203125,1.0,283.1499938964844,285.2050476074219,291.6624755859375,293.4478759765625,293.1499938964844,293.1499938964844,283.1499938964844,23674.58203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528634667396545,1.0,0.0,0.0,3.170062303543091,3.170079708099365,6.705465125378396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.23681640625,0.0,981.7991333007812,1895.4371337890625,0.0,2050.27490234375,0.6495023965835571,1.0,0.0,3.0,1.0,0.0
12326280,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687316894531,0.8243723511695862,0.3622533082962036,0.3288322687149048,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16864013671875,0.9014288783073424,0.477521002292633,0.4545397460460663,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1686706542969,0.8853728175163269,0.4528556764125824,0.318592220544815,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.168701171875,0.8584794402122498,0.4126250147819519,0.393524020910263,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688842773437,0.7481338381767273,0.269293874502182,1.2267557382583618,286.16864013671875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1165466308594,286.1679382324219,1.0,0.6166254281997681,1.0,1.0,0.0,1.0,-3.2689878940582275,3.26897931098938,8.594799510319717e-06,2.526090145111084,0.9705419540405272,0.9705419540405272,0.0,173.14439392089844,146.0,27231.96484375,-0.0,2963.493408203125,1.0,283.1499938964844,285.2050476074219,291.6624755859375,293.4478759765625,293.1499938964844,293.1499938964844,283.1499938964844,23674.58203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528634667396545,1.0,0.0,0.0,3.170062303543091,3.170079708099365,6.705465125378396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.23681640625,0.0,981.7991333007812,1895.4371337890625,0.0,2050.27490234375,0.6495023965835571,1.0,0.0,3.0,1.0,0.0
12326340,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427001953125,0.837910532951355,0.3611686527729034,0.3274529874324798,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426086425781,0.9192422032356262,0.4764242470264435,0.4530827701091766,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426086425781,0.901789367198944,0.4519472420215606,0.3176470696926117,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14263916015625,0.8739936947822571,0.4119215309619903,0.3924342095851898,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.142822265625,0.7612099051475525,0.268911600112915,1.2229822874069214,286.1426086425781,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11676025390625,286.14190673828125,1.0,0.6089281439781189,1.0,1.0,0.0,1.0,-3.258592367172241,3.2585837841033936,8.540112503396813e-06,2.5180134773254395,0.9797990918159484,0.9797990918159484,0.0,161.75697326660156,134.0,27520.58203125,-0.0,2878.0302734375,1.0,283.1499938964844,285.1655578613281,291.6950378417969,293.49884033203125,293.1499938964844,293.1499938964844,283.1499938964844,24777.96875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569923400878906,1.0,0.0,0.0,3.266308546066284,3.266326904296875,7.118815119611099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.4619140625,0.0,1071.5833740234375,1895.4371337890625,0.0,2086.24462890625,0.6686201095581055,1.0,0.0,3.0,1.0,0.0
12326400,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427001953125,0.837910532951355,0.3611686527729034,0.3274529874324798,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426086425781,0.9192422032356262,0.4764242470264435,0.4530827701091766,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426086425781,0.901789367198944,0.4519472420215606,0.3176470696926117,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14263916015625,0.8739936947822571,0.4119215309619903,0.3924342095851898,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.142822265625,0.7612099051475525,0.268911600112915,1.2229822874069214,286.1426086425781,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11676025390625,286.14190673828125,1.0,0.6089281439781189,1.0,1.0,0.0,1.0,-3.258592367172241,3.2585837841033936,8.540112503396813e-06,2.5180134773254395,0.9797990918159484,0.9797990918159484,0.0,161.75697326660156,134.0,27520.58203125,-0.0,2878.0302734375,1.0,283.1499938964844,285.1655578613281,291.6950378417969,293.49884033203125,293.1499938964844,293.1499938964844,283.1499938964844,24777.96875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569923400878906,1.0,0.0,0.0,3.266308546066284,3.266326904296875,7.118815119611099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.4619140625,0.0,1071.5833740234375,1895.4371337890625,0.0,2086.24462890625,0.6686201095581055,1.0,0.0,3.0,1.0,0.0
12326460,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190795898437,0.8543486595153809,0.3600976765155792,0.326075792312622,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189880371094,0.9415175318717957,0.4753251671791076,0.4516128897666931,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190185546875,0.9227786064147948,0.451031744480133,0.3166890144348144,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190185546875,0.892750084400177,0.411217451095581,0.391333520412445,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.7772023677825928,0.2685499489307403,1.219257354736328,286.1189880371094,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1171875,286.11846923828125,1.0,0.6010420918464661,1.0,1.0,0.0,1.0,-3.248213768005371,3.2482051849365234,8.485651051159948e-06,2.5099353790283203,0.989197552204132,0.989197552204132,0.0,150.1542510986328,122.0,27810.349609375,-0.0,2791.937744140625,1.0,283.1499938964844,285.12890625,291.727783203125,293.5481872558594,293.1499938964844,293.1499938964844,283.1499938964844,25886.173828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603034377098083,1.0,0.0,0.0,3.361330270767212,3.3613498210906982,7.539033504144754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.693359375,0.0,1165.4105224609375,1895.4371337890625,0.0,2115.234619140625,0.6874891519546509,1.0,0.0,3.0,1.0,0.0
12326520,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190795898437,0.8543486595153809,0.3600976765155792,0.326075792312622,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189880371094,0.9415175318717957,0.4753251671791076,0.4516128897666931,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190185546875,0.9227786064147948,0.451031744480133,0.3166890144348144,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190185546875,0.892750084400177,0.411217451095581,0.391333520412445,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.7772023677825928,0.2685499489307403,1.219257354736328,286.1189880371094,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1171875,286.11846923828125,1.0,0.6010420918464661,1.0,1.0,0.0,1.0,-3.248213768005371,3.2482051849365234,8.485651051159948e-06,2.5099353790283203,0.989197552204132,0.989197552204132,0.0,150.1542510986328,122.0,27810.349609375,-0.0,2791.937744140625,1.0,283.1499938964844,285.12890625,291.727783203125,293.5481872558594,293.1499938964844,293.1499938964844,283.1499938964844,25886.173828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603034377098083,1.0,0.0,0.0,3.361330270767212,3.3613498210906982,7.539033504144754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.693359375,0.0,1165.4105224609375,1895.4371337890625,0.0,2115.234619140625,0.6874891519546509,1.0,0.0,3.0,1.0,0.0
12326580,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.874940037727356,0.3590652644634247,0.3247213661670685,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.9664333462715148,0.4742481410503387,0.4501514136791229,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.9489538669586182,0.4501351118087768,0.315734714269638,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.916281282901764,0.4105338752269745,0.3902406692504883,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009521484375,0.7968325614929199,0.2682224810123443,1.215639591217041,286.1008605957031,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.117919921875,286.1005249023437,1.0,0.5930300354957581,1.0,1.0,0.0,1.0,-3.2380151748657227,3.238006830215454,8.43225461721886e-06,2.5019772052764893,0.999049186706543,0.999049186706543,0.0,138.41665649414062,110.0,28128.802734375,-0.0,2706.00244140625,1.0,283.1499938964844,285.0968322753906,291.7687683105469,293.60528564453125,293.1499938964844,293.1499938964844,283.1499938964844,26990.5546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626199722290039,1.0,0.0,0.0,3.4552955627441406,3.455316066741944,7.966429507177963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.74560546875,0.0,1263.3328857421875,1895.4371337890625,0.0,2135.591796875,0.7061348557472229,1.0,0.0,3.0,1.0,0.0
12326640,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.874940037727356,0.3590652644634247,0.3247213661670685,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.9664333462715148,0.4742481410503387,0.4501514136791229,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.9489538669586182,0.4501351118087768,0.315734714269638,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.916281282901764,0.4105338752269745,0.3902406692504883,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009521484375,0.7968325614929199,0.2682224810123443,1.215639591217041,286.1008605957031,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.117919921875,286.1005249023437,1.0,0.5930300354957581,1.0,1.0,0.0,1.0,-3.2380151748657227,3.238006830215454,8.43225461721886e-06,2.5019772052764893,0.999049186706543,0.999049186706543,0.0,138.41665649414062,110.0,28128.802734375,-0.0,2706.00244140625,1.0,283.1499938964844,285.0968322753906,291.7687683105469,293.60528564453125,293.1499938964844,293.1499938964844,283.1499938964844,26990.5546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626199722290039,1.0,0.0,0.0,3.4552955627441406,3.455316066741944,7.966429507177963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.74560546875,0.0,1263.3328857421875,1895.4371337890625,0.0,2135.591796875,0.7061348557472229,1.0,0.0,3.0,1.0,0.0
12326700,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.091552734375,0.8872579336166382,0.3585686087608337,0.3240613341331482,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09149169921875,0.9792372584342957,0.4737237393856048,0.4494329392910003,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09149169921875,0.9631471633911132,0.449699729681015,0.3152660429477691,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915222167969,0.9312294721603394,0.410205066204071,0.3897053003311157,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916442871094,0.8082464933395386,0.2680755257606506,1.2138984203338623,286.09149169921875,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.11846923828125,286.09112548828125,1.0,0.5889921188354492,1.0,1.0,0.0,1.0,-3.2330563068389893,3.2330479621887207,8.406334018218331e-06,2.498100757598877,1.0,1.0,0.0,132.50833129882812,110.0,28315.1953125,-0.0,2663.29931640625,1.0,283.1499938964844,285.0794677734375,291.7934875488281,293.6394348144531,293.1499938964844,293.1499938964844,283.1499938964844,27762.623046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636457085609436,1.0,0.0,0.0,3.5095555782318115,3.509576797485352,8.218594871323148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.5986328125,0.0,1323.19677734375,1895.4371337890625,0.0,2144.624755859375,0.714155375957489,1.0,0.0,3.0,1.0,0.0
12326760,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.901174247264862,0.3580932915210724,0.3234112858772278,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.9918695092201232,0.4732165336608886,0.4487220346927643,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.97755229473114,0.4492814242839813,0.3148022890090942,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.9477419853210448,0.4098916947841644,0.3891768157482147,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.8202711939811707,0.2679443955421448,1.212202548980713,286.0896911621094,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1191101074219,286.0896911621094,1.0,0.5849378705024719,1.0,1.0,0.0,1.0,-3.228186845779419,3.2281785011291504,8.38090454635676e-06,2.4942877292633057,1.0,1.0,0.0,126.58290100097656,113.0,28493.150390625,-0.0,2620.809814453125,1.0,283.1499938964844,285.0732421875,291.8201904296875,293.6746520996094,293.1499938964844,293.1499938964844,283.1499938964844,28272.552734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646176218986511,1.0,0.0,0.0,3.541656970977783,3.5416784286499023,8.36963010897307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.81640625,0.0,1359.837158203125,1895.4371337890625,0.0,2153.19482421875,0.7234468460083008,1.0,0.0,3.0,1.0,0.0
