time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326820,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.085693359375,0.9137530326843262,0.3571749031543731,0.3224150538444519,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.085693359375,0.9990000128746032,0.4723628759384155,0.4448988437652588,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.085693359375,0.9886776804924012,0.4484727084636688,0.3141054511070251,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.085693359375,0.9613492488861084,0.4092922806739807,0.3884292542934418,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856628417969,0.8305342197418213,0.2677105665206909,1.2102786302566528,286.085693359375,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.12060546875,286.0858154296875,1.0,0.5810478925704956,1.0,1.0,0.0,1.0,-3.218381643295288,3.2183732986450195,8.32985188026214e-06,2.4866247177124023,1.0,1.0,0.0,121.57186889648438,131.0,28907.189453125,-0.0,2573.609619140625,1.0,283.1499938964844,285.0591735839844,291.8819885253906,293.7586975097656,293.1499938964844,293.1499938964844,283.1499938964844,29523.220703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670145034790039,1.0,0.0,0.0,3.6191439628601074,3.619166374206543,8.739870622775925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.92236328125,0.0,1451.05908203125,1895.4371337890625,0.0,2174.373291015625,0.7391127943992615,1.0,0.0,3.0,1.0,0.0
12326880,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.085693359375,0.9137530326843262,0.3571749031543731,0.3224150538444519,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.085693359375,0.9990000128746032,0.4723628759384155,0.4448988437652588,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.085693359375,0.9886776804924012,0.4484727084636688,0.3141054511070251,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.085693359375,0.9613492488861084,0.4092922806739807,0.3884292542934418,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856628417969,0.8305342197418213,0.2677105665206909,1.2102786302566528,286.085693359375,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.12060546875,286.0858154296875,1.0,0.5810478925704956,1.0,1.0,0.0,1.0,-3.218381643295288,3.2183732986450195,8.32985188026214e-06,2.4866247177124023,1.0,1.0,0.0,121.57186889648438,131.0,28907.189453125,-0.0,2573.609619140625,1.0,283.1499938964844,285.0591735839844,291.8819885253906,293.7586975097656,293.1499938964844,293.1499938964844,283.1499938964844,29523.220703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670145034790039,1.0,0.0,0.0,3.6191439628601074,3.619166374206543,8.739870622775925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.92236328125,0.0,1451.05908203125,1895.4371337890625,0.0,2174.373291015625,0.7391127943992615,1.0,0.0,3.0,1.0,0.0
12326940,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908203125,0.9010782241821288,0.3562882542610168,0.3217669129371643,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909118652344,0.9921743273735046,0.4714963138103485,0.4471071064472198,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09088134765625,0.977914333343506,0.4477005898952484,0.3136805295944214,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908508300781,0.9484087228775024,0.4087314009666443,0.3880515992641449,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906982421875,0.8210582137107849,0.2675136625766754,1.2101149559020996,286.0909118652344,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1221923828125,286.0915832519531,1.0,0.584047794342041,1.0,1.0,0.0,1.0,-3.219580173492432,3.219571828842163,8.335664460901171e-06,2.487394094467163,1.0,1.0,0.0,125.65306091308594,149.0,29400.978515625,-0.0,2598.02685546875,1.0,283.1499938964844,285.0531005859375,291.951171875,293.8541564941406,293.1499938964844,293.1499938964844,283.1499938964844,30715.599609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700552344322205,1.0,0.0,0.0,3.691505193710327,3.691528558731079,9.092854043046828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.33837890625,0.0,1539.8487548828125,1895.4371337890625,0.0,2201.32861328125,0.753764271736145,1.0,0.0,3.0,1.0,0.0
12327000,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908203125,0.9010782241821288,0.3562882542610168,0.3217669129371643,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909118652344,0.9921743273735046,0.4714963138103485,0.4471071064472198,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09088134765625,0.977914333343506,0.4477005898952484,0.3136805295944214,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908508300781,0.9484087228775024,0.4087314009666443,0.3880515992641449,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906982421875,0.8210582137107849,0.2675136625766754,1.2101149559020996,286.0909118652344,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1221923828125,286.0915832519531,1.0,0.584047794342041,1.0,1.0,0.0,1.0,-3.219580173492432,3.219571828842163,8.335664460901171e-06,2.487394094467163,1.0,1.0,0.0,125.65306091308594,149.0,29400.978515625,-0.0,2598.02685546875,1.0,283.1499938964844,285.0531005859375,291.951171875,293.8541564941406,293.1499938964844,293.1499938964844,283.1499938964844,30715.599609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700552344322205,1.0,0.0,0.0,3.691505193710327,3.691528558731079,9.092854043046828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.33837890625,0.0,1539.8487548828125,1895.4371337890625,0.0,2201.32861328125,0.753764271736145,1.0,0.0,3.0,1.0,0.0
12327060,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10015869140625,0.8741907477378845,0.3553633987903595,0.3213582336902618,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.9663792252540588,0.4704584777355194,0.4465449154376983,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.9491687417030334,0.446901798248291,0.3134492933750152,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002197265625,0.9169672131538392,0.408144474029541,0.3879366815090179,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000061035156,0.7979714870452881,0.2672741413116455,1.211133360862732,286.1002502441406,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.123291015625,286.1009521484375,1.0,0.5903085470199585,1.0,1.0,0.0,1.0,-3.218684673309326,3.2186763286590576,8.33053945825668e-06,2.4865071773529053,1.0,1.0,0.0,136.48147583007812,167.0,29905.5625,-0.0,2656.148193359375,1.0,283.1499938964844,285.0502014160156,292.026123046875,293.9584350585937,293.1499938964844,293.1499938964844,283.1499938964844,31872.369140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738463282585144,1.0,0.0,0.0,3.760375022888184,3.760399341583252,9.43529698815837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.58203125,0.0,1627.6505126953125,1895.4371337890625,0.0,2235.06982421875,0.767721951007843,1.0,0.0,3.0,1.0,0.0
12327120,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10015869140625,0.8741907477378845,0.3553633987903595,0.3213582336902618,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.9663792252540588,0.4704584777355194,0.4465449154376983,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.9491687417030334,0.446901798248291,0.3134492933750152,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002197265625,0.9169672131538392,0.408144474029541,0.3879366815090179,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000061035156,0.7979714870452881,0.2672741413116455,1.211133360862732,286.1002502441406,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.123291015625,286.1009521484375,1.0,0.5903085470199585,1.0,1.0,0.0,1.0,-3.218684673309326,3.2186763286590576,8.33053945825668e-06,2.4865071773529053,1.0,1.0,0.0,136.48147583007812,167.0,29905.5625,-0.0,2656.148193359375,1.0,283.1499938964844,285.0502014160156,292.026123046875,293.9584350585937,293.1499938964844,293.1499938964844,283.1499938964844,31872.369140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738463282585144,1.0,0.0,0.0,3.760375022888184,3.760399341583252,9.43529698815837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.58203125,0.0,1627.6505126953125,1895.4371337890625,0.0,2235.06982421875,0.767721951007843,1.0,0.0,3.0,1.0,0.0
12327180,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.8473600149154663,0.3544201850891113,0.3210431039333343,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133728027344,0.933566153049469,0.4694704413414001,0.4461603760719299,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133728027344,0.9154568314552308,0.4460904896259308,0.3132961392402649,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.88706374168396,0.4075453281402588,0.3879280686378479,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.7731629014015198,0.2670078873634338,1.212588906288147,286.1133728027344,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1239318847656,286.1141967773437,1.0,0.5984653234481812,1.0,1.0,0.0,1.0,-3.219398021697998,3.219389677047729,8.333910955116153e-06,2.4869298934936523,1.0,1.0,0.0,150.48025512695312,185.0,30440.572265625,-0.0,2734.496337890625,1.0,283.1499938964844,285.0505065917969,292.1046142578125,294.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,33007.46875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778096616268158,1.0,0.0,0.0,3.826750040054321,3.826775074005127,9.771324585017285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.7685546875,0.0,1715.3709716796875,1895.4371337890625,0.0,2273.06787109375,0.7811830639839172,1.0,0.0,3.0,1.0,0.0
12327240,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.8473600149154663,0.3544201850891113,0.3210431039333343,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133728027344,0.933566153049469,0.4694704413414001,0.4461603760719299,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133728027344,0.9154568314552308,0.4460904896259308,0.3132961392402649,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.88706374168396,0.4075453281402588,0.3879280686378479,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.7731629014015198,0.2670078873634338,1.212588906288147,286.1133728027344,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1239318847656,286.1141967773437,1.0,0.5984653234481812,1.0,1.0,0.0,1.0,-3.219398021697998,3.219389677047729,8.333910955116153e-06,2.4869298934936523,1.0,1.0,0.0,150.48025512695312,185.0,30440.572265625,-0.0,2734.496337890625,1.0,283.1499938964844,285.0505065917969,292.1046142578125,294.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,33007.46875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778096616268158,1.0,0.0,0.0,3.826750040054321,3.826775074005127,9.771324585017285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.7685546875,0.0,1715.3709716796875,1895.4371337890625,0.0,2273.06787109375,0.7811830639839172,1.0,0.0,3.0,1.0,0.0
12327300,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8352587223052979,0.3539451062679291,0.3209114074707031,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188049316406,0.9172357320785522,0.4689860641956329,0.4460101425647735,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188049316406,0.9005768895149231,0.4456819593906402,0.3132403194904327,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.8735706806182861,0.4072430729866028,0.3879514336585998,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7617648839950562,0.2668673396110534,1.2134228944778442,286.1188049316406,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1241455078125,286.1195068359375,1.0,0.6029596924781799,1.0,1.0,0.0,1.0,-3.220022439956665,3.2200140953063965,8.336979590239935e-06,2.4873464107513428,1.0,1.0,0.0,158.23092651367188,185.0,30738.6171875,-0.0,2778.361083984375,1.0,283.1499938964844,285.0487060546875,292.14532470703125,294.1261291503906,293.1499938964844,293.1499938964844,283.1499938964844,33728.85546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803574800491333,1.0,0.0,0.0,3.868341445922852,3.8683671951293945,9.98488076220383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.9462890625,0.0,1771.912353515625,1895.4371337890625,0.0,2293.3505859375,0.7867914438247681,1.0,0.0,3.0,1.0,0.0
12327360,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8240293264389038,0.3534721136093139,0.3207886815071106,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12939453125,0.9027252197265624,0.4685086905956268,0.445875734090805,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12939453125,0.887292742729187,0.4452752470970154,0.3131915628910064,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.8610990643501282,0.4069421589374542,0.3879851102828979,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12908935546875,0.7513055205345154,0.2667245864868164,1.214295744895935,286.1294250488281,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.1242980957031,286.1303405761719,1.0,0.6076309680938721,1.0,1.0,0.0,1.0,-3.220744371414185,3.220736026763916,8.340546628460288e-06,2.4878358840942383,1.0,1.0,0.0,166.32766723632812,203.0,30998.642578125,-0.0,2824.346923828125,1.0,283.1499938964844,285.0531616210937,292.186279296875,294.1828918457031,293.1499938964844,293.1499938964844,283.04998779296875,34128.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826358675956726,1.0,0.0,0.0,3.891211032867432,3.8912370204925537,1.01032901511644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.30517578125,0.0,1803.5252685546875,1895.4371337890625,0.0,2313.83837890625,0.7932616472244263,1.0,0.0,3.0,1.0,0.0
12327420,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09161376953125,0.8024702668190002,0.3522384464740753,0.3204111754894256,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.8779204487800598,0.4673011898994446,0.4454963505268097,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.8632990717887878,0.4441747963428497,0.3129923641681671,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916748046875,0.8390316367149353,0.4061069190502167,0.3879483938217163,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09149169921875,0.7328258156776428,0.2662660181522369,1.2157111167907717,286.0917053222656,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1230163574219,286.0923767089844,1.0,0.6172406077384949,1.0,1.0,0.0,1.0,-3.221254825592041,3.2212464809417725,8.342914043169003e-06,2.488119840621948,1.0,1.0,0.0,183.40069580078125,206.0,31984.21484375,-0.0,2919.254638671875,1.0,283.0520324707031,284.9905090332031,292.2917175292969,294.3570251464844,293.1499938964844,293.1499938964844,282.75,35044.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929368019104004,1.0,0.0,0.0,3.943058490753174,3.943085432052612,1.0374321846029488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.55078125,0.0,1876.5823974609373,1895.4371337890625,0.0,2407.03173828125,0.8017094135284424,1.0,0.0,3.0,1.0,0.0
12327480,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09161376953125,0.8024702668190002,0.3522384464740753,0.3204111754894256,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.8779204487800598,0.4673011898994446,0.4454963505268097,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.8632990717887878,0.4441747963428497,0.3129923641681671,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916748046875,0.8390316367149353,0.4061069190502167,0.3879483938217163,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09149169921875,0.7328258156776428,0.2662660181522369,1.2157111167907717,286.0917053222656,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1230163574219,286.0923767089844,1.0,0.6172406077384949,1.0,1.0,0.0,1.0,-3.221254825592041,3.2212464809417725,8.342914043169003e-06,2.488119840621948,1.0,1.0,0.0,183.40069580078125,206.0,31984.21484375,-0.0,2919.254638671875,1.0,283.0520324707031,284.9905090332031,292.2917175292969,294.3570251464844,293.1499938964844,293.1499938964844,282.75,35044.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929368019104004,1.0,0.0,0.0,3.943058490753174,3.943085432052612,1.0374321846029488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.55078125,0.0,1876.5823974609373,1895.4371337890625,0.0,2407.03173828125,0.8017094135284424,1.0,0.0,3.0,1.0,0.0
12327540,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393920898437,0.7880662679672241,0.350191056728363,0.3192367255687713,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393615722656,0.8627956509590149,0.4653210043907165,0.4443213939666748,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393615722656,0.8488287329673767,0.4422412812709808,0.3121663928031921,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393615722656,0.8257638216018677,0.4045730531215668,0.3871700763702392,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394226074219,0.7215006947517395,0.2652835547924042,1.2142431735992432,285.9393615722656,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.11724853515625,285.9393615722656,1.0,0.6224377751350403,1.0,1.0,0.0,1.0,-3.2147467136383057,3.214738607406616,8.309153599839192e-06,2.4830596446990967,1.0,1.0,0.0,194.96212768554688,194.0,33767.921875,-0.0,2969.033935546875,1.0,282.7559509277344,284.791259765625,292.421875,294.6195373535156,293.1499938964844,293.1499938964844,282.45001220703125,35479.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147231340408325,1.0,0.0,0.0,3.967443227767944,3.967470407485962,1.050303353622439e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.88427734375,0.0,1911.6138916015625,1895.4371337890625,0.0,2606.754638671875,0.806472897529602,1.0,0.0,3.0,1.0,0.0
12327600,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393920898437,0.7880662679672241,0.350191056728363,0.3192367255687713,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393615722656,0.8627956509590149,0.4653210043907165,0.4443213939666748,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393615722656,0.8488287329673767,0.4422412812709808,0.3121663928031921,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393615722656,0.8257638216018677,0.4045730531215668,0.3871700763702392,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394226074219,0.7215006947517395,0.2652835547924042,1.2142431735992432,285.9393615722656,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.11724853515625,285.9393615722656,1.0,0.6224377751350403,1.0,1.0,0.0,1.0,-3.2147467136383057,3.214738607406616,8.309153599839192e-06,2.4830596446990967,1.0,1.0,0.0,194.96212768554688,194.0,33767.921875,-0.0,2969.033935546875,1.0,282.7559509277344,284.791259765625,292.421875,294.6195373535156,293.1499938964844,293.1499938964844,282.45001220703125,35479.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147231340408325,1.0,0.0,0.0,3.967443227767944,3.967470407485962,1.050303353622439e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.88427734375,0.0,1911.6138916015625,1895.4371337890625,0.0,2606.754638671875,0.806472897529602,1.0,0.0,3.0,1.0,0.0
12327660,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.7841631770133972,0.3481428027153015,0.3176237046718597,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.859047532081604,0.4632894396781921,0.4426546394824981,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822570800781,0.8452199101448059,0.4402352273464203,0.3109552264213562,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.8224722743034363,0.4029328525066376,0.3858552277088165,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829284667969,0.7185947299003601,0.2641640603542328,1.210175633430481,285.7821960449219,284.95001220703125,294.4052734375,289.40216064453125,294.4037780761719,297.1097717285156,285.7804870605469,1.0,0.6215612292289734,1.0,1.0,0.0,1.0,-3.2028839588165283,3.202875852584839,8.247816367656924e-06,2.4738457202911377,1.0,1.0,0.0,196.863510131836,194.0,35461.5078125,-0.0,2954.4462890625,1.0,282.4640197753906,284.5986022949219,292.51129150390625,294.8324890136719,293.1499938964844,293.1499938964844,282.45001220703125,35676.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339765667915344,1.0,0.0,0.0,3.97848391532898,3.978511095046997,1.0561569752098876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.62646484375,0.0,1927.6173095703125,1895.4371337890625,0.0,2785.49365234375,0.8086292743682861,1.0,0.0,3.0,1.0,0.0
12327720,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.783804178237915,0.3475883603096008,0.3170933127403259,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772216796875,0.8587847352027893,0.4627183377742767,0.4420957863330841,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772216796875,0.8449559807777405,0.4396772384643554,0.3105471730232239,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772521972656,0.8222544193267822,0.4024685025215149,0.3853995203971863,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77734375,0.7183866500854492,0.2638392150402069,1.2086734771728516,285.7772216796875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222717285156,297.1075134277344,285.7769470214844,1.0,0.620837926864624,1.0,1.0,0.0,1.0,-3.198729991912842,3.198721647262573,8.226326826843433e-06,2.470593214035034,1.0,1.0,0.0,196.59890747070312,182.0,35580.3046875,-0.0,2944.280517578125,1.0,282.4559020996094,284.59344482421875,292.5129699707031,294.8293151855469,293.1499938964844,293.1499938964844,282.1499938964844,35716.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365728259086609,1.0,0.0,0.0,3.9807052612304688,3.9807324409484863,1.0573367035249248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.51025390625,0.0,1930.8477783203125,1895.4371337890625,0.0,2809.712646484375,0.8090631365776062,1.0,0.0,3.0,1.0,0.0
12327780,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089782714844,0.7850773930549622,0.34476238489151,0.3144922852516174,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089172363281,0.8606503009796143,0.4597800076007843,0.4392797946929931,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089172363281,0.846673846244812,0.4367917776107788,0.3085001111030578,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60894775390625,0.8240247964859009,0.4000489413738251,0.3830642402172088,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60906982421875,0.7198375463485718,0.2621341347694397,1.2006990909576416,285.6089172363281,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.0960388183594,285.60858154296875,1.0,0.6156154274940491,1.0,1.0,0.0,1.0,-3.1773626804351807,3.177354574203491,8.116323442663997e-06,2.4539003372192383,1.0,1.0,0.0,192.38204956054688,170.0,37384.04296875,-0.0,2876.866943359375,1.0,282.1557312011719,284.3974914550781,292.5928649902344,295.02130126953125,293.1499938964844,293.1499938964844,281.8500061035156,35846.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561970591545105,1.0,0.0,0.0,3.987910509109497,3.9879379272460938,1.0611678362693056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.013671875,0.0,1941.3516845703125,1895.4371337890625,0.0,2993.34423828125,0.8104703426361084,1.0,0.0,3.0,1.0,0.0
12327840,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089782714844,0.7850773930549622,0.34476238489151,0.3144922852516174,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089172363281,0.8606503009796143,0.4597800076007843,0.4392797946929931,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089172363281,0.846673846244812,0.4367917776107788,0.3085001111030578,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60894775390625,0.8240247964859009,0.4000489413738251,0.3830642402172088,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60906982421875,0.7198375463485718,0.2621341347694397,1.2006990909576416,285.6089172363281,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.0960388183594,285.60858154296875,1.0,0.6156154274940491,1.0,1.0,0.0,1.0,-3.1773626804351807,3.177354574203491,8.116323442663997e-06,2.4539003372192383,1.0,1.0,0.0,192.38204956054688,170.0,37384.04296875,-0.0,2876.866943359375,1.0,282.1557312011719,284.3974914550781,292.5928649902344,295.02130126953125,293.1499938964844,293.1499938964844,281.8500061035156,35846.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561970591545105,1.0,0.0,0.0,3.987910509109497,3.9879379272460938,1.0611678362693056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.013671875,0.0,1941.3516845703125,1895.4371337890625,0.0,2993.34423828125,0.8104703426361084,1.0,0.0,3.0,1.0,0.0
12327900,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751281738281,0.7871437072753906,0.3433051705360412,0.313131183385849,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.8630974292755127,0.4582442343235016,0.4377771317958832,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740905761719,0.8489806652069092,0.4352916479110718,0.3074154257774353,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47442626953125,0.8262577056884766,0.3987740278244018,0.3817993104457855,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.7217208743095398,0.2612292468547821,1.1962615251541138,285.4738464355469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0903625488281,285.46685791015625,1.0,0.6121465563774109,1.0,1.0,0.0,1.0,-3.165760040283203,3.1657519340515137,8.056872502493206e-06,2.4448249340057373,1.0,1.0,0.0,188.9071044921875,170.0,38829.41796875,-0.0,2834.19970703125,1.0,281.8929443359375,284.2337646484375,292.6593017578125,295.2196350097656,293.1499938964844,293.1499938964844,281.8500061035156,35886.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676947355270386,1.0,0.0,0.0,3.9901623725891113,3.990189790725708,1.06236666397308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.83251953125,0.0,1944.642333984375,1895.4371337890625,0.0,3101.18505859375,0.8109101057052612,1.0,0.0,3.0,1.0,0.0
12327960,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383544921875,0.7896711230278015,0.3417895436286926,0.3116293847560882,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43829345703125,0.8660810589790344,0.45663782954216,0.4361262619495392,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43829345703125,0.8517921566963196,0.433725357055664,0.3062182068824768,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.8289519548416138,0.3974322378635406,0.380398690700531,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384765625,0.7239833474159241,0.2602715790271759,1.1913433074951172,285.43829345703125,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0844116210937,285.4378662109375,1.0,0.6082420945167542,1.0,1.0,0.0,1.0,-3.152933120727539,3.1529252529144287,7.991425263753626e-06,2.434800386428833,1.0,1.0,0.0,184.94110107421875,158.0,39135.89453125,-0.0,2786.6953125,1.0,281.85577392578125,284.2002868652344,292.6719665527344,295.2076721191406,293.1499938964844,293.1499938964844,281.54998779296875,35916.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735688924789429,1.0,0.0,0.0,3.991820335388184,3.99184799194336,1.0632496696416638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.99755859375,0.0,1947.0675048828125,1895.4371337890625,0.0,3156.285888671875,0.8112339377403259,1.0,0.0,3.0,1.0,0.0
12328020,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.796634316444397,0.3387070596218109,0.3085973560810089,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.8741369247436523,0.4533371329307556,0.4327478110790252,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.859433114528656,0.4305162727832794,0.3037827610969543,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.8361477255821228,0.3946656882762909,0.3775157928466797,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.7299909591674805,0.2582987248897552,1.1811295747756958,285.2648010253906,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0731811523437,285.2642822265625,1.0,0.5995699763298035,1.0,1.0,0.0,1.0,-3.1265523433685303,3.12654447555542,7.857624950702302e-06,2.41416883468628,1.0,1.0,0.0,175.6940460205078,146.0,40841.109375,-0.0,2684.290771484375,1.0,281.5557861328125,284.0011901855469,292.7527770996094,295.3929748535156,293.1499938964844,293.1499938964844,281.25,35954.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892130255699158,1.0,0.0,0.0,3.993942499160767,3.9939701557159424,1.0643805126164807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.17431640625,0.0,1950.1744384765625,1895.4371337890625,0.0,3302.84716796875,0.8116483688354492,1.0,0.0,3.0,1.0,0.0
12328080,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.796634316444397,0.3387070596218109,0.3085973560810089,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.8741369247436523,0.4533371329307556,0.4327478110790252,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.859433114528656,0.4305162727832794,0.3037827610969543,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.8361477255821228,0.3946656882762909,0.3775157928466797,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.7299909591674805,0.2582987248897552,1.1811295747756958,285.2648010253906,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0731811523437,285.2642822265625,1.0,0.5995699763298035,1.0,1.0,0.0,1.0,-3.1265523433685303,3.12654447555542,7.857624950702302e-06,2.41416883468628,1.0,1.0,0.0,175.6940460205078,146.0,40841.109375,-0.0,2684.290771484375,1.0,281.5557861328125,284.0011901855469,292.7527770996094,295.3929748535156,293.1499938964844,293.1499938964844,281.25,35954.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892130255699158,1.0,0.0,0.0,3.993942499160767,3.9939701557159424,1.0643805126164807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.17431640625,0.0,1950.1744384765625,1895.4371337890625,0.0,3302.84716796875,0.8116483688354492,1.0,0.0,3.0,1.0,0.0
12328140,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8055317997932434,0.3355267345905304,0.30544114112854,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8844351172447205,0.4498946070671081,0.4291963577270508,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8692696690559387,0.4271756112575531,0.3012273907661438,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8453252911567688,0.391767293214798,0.3744688034057617,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.737583577632904,0.2562353610992431,1.170317769050598,285.0880126953125,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0624084472656,285.08740234375,1.0,0.5900676250457764,1.0,1.0,0.0,1.0,-3.0987541675567627,3.0987462997436523,7.717853804933839e-06,2.3924272060394287,1.0,1.0,0.0,165.44549560546875,134.0,42499.3359375,-0.0,2575.43798828125,1.0,281.2557983398437,283.7998046875,292.8344421386719,295.5770263671875,293.1499938964844,293.1499938964844,280.95001220703125,35975.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035199880599976,1.0,0.0,0.0,3.995093584060669,3.9951212406158447,1.0649940804796645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.26708984375,0.0,1951.8612060546875,1895.4371337890625,0.0,3436.373046875,0.811873197555542,1.0,0.0,3.0,1.0,0.0
12328200,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8055317997932434,0.3355267345905304,0.30544114112854,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8844351172447205,0.4498946070671081,0.4291963577270508,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8692696690559387,0.4271756112575531,0.3012273907661438,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8453252911567688,0.391767293214798,0.3744688034057617,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.737583577632904,0.2562353610992431,1.170317769050598,285.0880126953125,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0624084472656,285.08740234375,1.0,0.5900676250457764,1.0,1.0,0.0,1.0,-3.0987541675567627,3.0987462997436523,7.717853804933839e-06,2.3924272060394287,1.0,1.0,0.0,165.44549560546875,134.0,42499.3359375,-0.0,2575.43798828125,1.0,281.2557983398437,283.7998046875,292.8344421386719,295.5770263671875,293.1499938964844,293.1499938964844,280.95001220703125,35975.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035199880599976,1.0,0.0,0.0,3.995093584060669,3.9951212406158447,1.0649940804796645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.26708984375,0.0,1951.8612060546875,1895.4371337890625,0.0,3436.373046875,0.811873197555542,1.0,0.0,3.0,1.0,0.0
12328260,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8158312439918518,0.3322502970695495,0.3021794259548187,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8968892097473145,0.446315199136734,0.4254951477050781,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8812782764434814,0.4237030148506164,0.2985663414001465,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8565580248832703,0.3887447118759155,0.3712827265262604,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7468386292457581,0.2540885508060455,1.1590310335159302,284.9078674316406,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0521850585937,284.9071655273437,1.0,0.5799912214279175,1.0,1.0,0.0,1.0,-3.069784641265869,3.069777011871338,7.573531547677703e-06,2.369771242141724,0.9989840984344482,0.9989840984344482,0.0,154.64993286132812,122.0,44104.34765625,-0.0,2463.318603515625,1.0,280.955810546875,283.5960693359375,292.9154052734375,295.7580261230469,293.1499938964844,293.1499938964844,280.6499938964844,36013.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167030453681946,1.0,0.0,0.0,3.994871854782105,3.994899272918701,1.0648758461684338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.23876953125,0.0,1951.8782958984373,1895.4371337890625,0.0,3558.70166015625,0.8118504881858826,1.0,0.0,3.0,1.0,0.0
12328320,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8158312439918518,0.3322502970695495,0.3021794259548187,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8968892097473145,0.446315199136734,0.4254951477050781,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8812782764434814,0.4237030148506164,0.2985663414001465,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8565580248832703,0.3887447118759155,0.3712827265262604,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7468386292457581,0.2540885508060455,1.1590310335159302,284.9078674316406,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0521850585937,284.9071655273437,1.0,0.5799912214279175,1.0,1.0,0.0,1.0,-3.069784641265869,3.069777011871338,7.573531547677703e-06,2.369771242141724,0.9989840984344482,0.9989840984344482,0.0,154.64993286132812,122.0,44104.34765625,-0.0,2463.318603515625,1.0,280.955810546875,283.5960693359375,292.9154052734375,295.7580261230469,293.1499938964844,293.1499938964844,280.6499938964844,36013.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167030453681946,1.0,0.0,0.0,3.994871854782105,3.994899272918701,1.0648758461684338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.23876953125,0.0,1951.8782958984373,1895.4371337890625,0.0,3558.70166015625,0.8118504881858826,1.0,0.0,3.0,1.0,0.0
12328380,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.725830078125,0.8274912238121033,0.3288851380348205,0.298825591802597,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.9120760560035706,0.4426071345806122,0.4216595888137817,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257080078125,0.895641028881073,0.420098602771759,0.2958043217658996,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.8701728582382202,0.3856116831302643,0.3679787516593933,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260131835937,0.7580865025520325,0.2518649995326996,1.1473407745361328,284.7256774902344,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.04248046875,284.72491455078125,1.0,0.5694801807403564,1.0,1.0,0.0,1.0,-3.039795160293579,3.039787769317627,7.425570402119774e-06,2.346320390701294,0.994433343410492,0.994433343410492,0.0,143.55567932128906,110.0,45638.9296875,-0.0,2349.744140625,1.0,280.6558837890625,283.3915100097656,292.994140625,295.9334411621094,293.1499938964844,293.1499938964844,280.3500061035156,36123.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288238883018494,1.0,0.0,0.0,3.989726305007935,3.9897537231445312,1.0621344017636147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.68505859375,0.0,1946.00732421875,1895.4371337890625,0.0,3670.3564453125,0.8109604120254517,1.0,0.0,3.0,1.0,0.0
12328440,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.725830078125,0.8274912238121033,0.3288851380348205,0.298825591802597,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.9120760560035706,0.4426071345806122,0.4216595888137817,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257080078125,0.895641028881073,0.420098602771759,0.2958043217658996,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.8701728582382202,0.3856116831302643,0.3679787516593933,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260131835937,0.7580865025520325,0.2518649995326996,1.1473407745361328,284.7256774902344,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.04248046875,284.72491455078125,1.0,0.5694801807403564,1.0,1.0,0.0,1.0,-3.039795160293579,3.039787769317627,7.425570402119774e-06,2.346320390701294,0.994433343410492,0.994433343410492,0.0,143.55567932128906,110.0,45638.9296875,-0.0,2349.744140625,1.0,280.6558837890625,283.3915100097656,292.994140625,295.9334411621094,293.1499938964844,293.1499938964844,280.3500061035156,36123.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288238883018494,1.0,0.0,0.0,3.989726305007935,3.9897537231445312,1.0621344017636147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.68505859375,0.0,1946.00732421875,1895.4371337890625,0.0,3670.3564453125,0.8109604120254517,1.0,0.0,3.0,1.0,0.0
12328500,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843200683594,0.8342280983924866,0.3271896243095398,0.2971644997596741,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5828857421875,0.9215702414512634,0.4407247304916382,0.4197386801242828,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5831298828125,0.9039891958236694,0.4182687103748321,0.294424444437027,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.58349609375,0.8781857490539551,0.3840213418006897,0.3663238286972046,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5860900878906,0.7647506594657898,0.2507394850254059,1.1414756774902344,284.58282470703125,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380249023437,284.57489013671875,1.0,0.5641012787818909,1.0,1.0,0.0,1.0,-3.024789810180664,3.024782657623291,7.352076863753609e-06,2.334582805633545,0.9905999898910522,0.9905999898910522,0.0,137.88795471191406,110.0,46918.515625,-0.0,2293.09912109375,1.0,280.3929748535156,283.222412109375,293.0570373535156,296.1248474121094,293.1499938964844,293.1499938964844,280.3500061035156,36197.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368380308151244,1.0,0.0,0.0,3.9850807189941406,3.985108137130737,1.0596622814773582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.9736328125,0.0,1940.50732421875,1895.4371337890625,0.0,3743.65478515625,0.8101239204406738,1.0,0.0,3.0,1.0,0.0
12328560,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5418395996094,0.8413594961166382,0.3254458904266357,0.29539754986763,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.54168701171875,0.931757926940918,0.438785195350647,0.4177084267139435,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.9133001565933228,0.4163816273212433,0.2929571270942688,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.8867030739784241,0.3823794722557068,0.3645737171173095,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.7718746066093445,0.2495757937431335,1.1353180408477783,284.54168701171875,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0333557128906,284.5409240722656,1.0,0.5586140751838684,1.0,1.0,0.0,1.0,-3.008955240249634,3.0089478492736816,7.274943072843598e-06,2.3222076892852783,0.9874194264411926,0.9874194264411926,0.0,132.29066467285156,98.0,47095.99609375,-0.0,2235.8642578125,1.0,280.3557434082031,283.1864013671875,293.0699768066406,296.1017761230469,293.1499938964844,293.1499938964844,280.04998779296875,36256.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399060010910034,1.0,0.0,0.0,3.978644847869873,3.9786722660064697,1.0562424677118545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.884765625,0.0,1932.5538330078125,1895.4371337890625,0.0,3771.59033203125,0.8089935183525085,1.0,0.0,3.0,1.0,0.0
12328620,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35723876953125,0.8586392998695374,0.321942538022995,0.2919051051139831,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570861816406,0.9549638628959656,0.4348599910736084,0.4136528670787811,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35711669921875,0.9365491271018982,0.4125648140907287,0.2900348007678985,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3571472167969,0.9069364666938782,0.379056453704834,0.3610766232013702,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.357421875,0.7889185547828674,0.2472298145294189,1.1230120658874512,284.3570861816406,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0247802734375,284.35626220703125,1.0,0.5474379062652588,1.0,1.0,0.0,1.0,-2.977371454238892,2.9773645401000977,7.122294846340083e-06,2.297518730163574,0.9779402017593384,0.9779402017593384,0.0,120.93045806884766,86.0,48464.75390625,-0.0,2122.39599609375,1.0,280.0559387207031,282.98199462890625,293.14178466796875,296.261474609375,293.1499938964844,293.1499938964844,279.75,36409.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499570727348328,1.0,0.0,0.0,3.9606759548187256,3.960703134536743,1.0467233551025856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.12158203125,0.0,1910.387451171875,1895.4371337890625,0.0,3862.57568359375,0.8057748675346375,1.0,0.0,3.0,1.0,0.0
12328680,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35723876953125,0.8586392998695374,0.321942538022995,0.2919051051139831,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570861816406,0.9549638628959656,0.4348599910736084,0.4136528670787811,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35711669921875,0.9365491271018982,0.4125648140907287,0.2900348007678985,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3571472167969,0.9069364666938782,0.379056453704834,0.3610766232013702,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.357421875,0.7889185547828674,0.2472298145294189,1.1230120658874512,284.3570861816406,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0247802734375,284.35626220703125,1.0,0.5474379062652588,1.0,1.0,0.0,1.0,-2.977371454238892,2.9773645401000977,7.122294846340083e-06,2.297518730163574,0.9779402017593384,0.9779402017593384,0.0,120.93045806884766,86.0,48464.75390625,-0.0,2122.39599609375,1.0,280.0559387207031,282.98199462890625,293.14178466796875,296.261474609375,293.1499938964844,293.1499938964844,279.75,36409.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499570727348328,1.0,0.0,0.0,3.9606759548187256,3.960703134536743,1.0467233551025856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.12158203125,0.0,1910.387451171875,1895.4371337890625,0.0,3862.57568359375,0.8057748675346375,1.0,0.0,3.0,1.0,0.0
