time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328740,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17218017578125,0.8809579014778137,0.3183884918689728,0.2883630692958832,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9800623059272766,0.4308453798294067,0.4095085561275482,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.17205810546875,0.9638336896896362,0.408662736415863,0.2870497405529022,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720886230469,0.9347054958343506,0.37565478682518,0.3575011491775512,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.17236328125,0.8100709915161133,0.2448382824659347,1.1104817390441897,284.1720275878906,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.016845703125,284.17120361328125,1.0,0.535979688167572,1.0,1.0,0.0,1.0,-2.945183515548706,2.945176601409912,6.968405159568647e-06,2.2723634243011475,0.9659918546676636,0.9659918546676636,0.0,109.51104736328124,89.0,49737.53125,-0.0,2009.873779296875,1.0,279.7560729980469,282.7786560058594,293.209228515625,296.4114685058594,293.1499938964844,293.1499938964844,279.45001220703125,36587.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590470194816588,1.0,0.0,0.0,3.934735774993897,3.934762716293335,1.0330572877137456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.19873046875,0.0,1878.3638916015625,1895.4371337890625,0.0,3944.086181640625,0.8011104464530945,1.0,0.0,3.0,1.0,0.0
12328800,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17218017578125,0.8809579014778137,0.3183884918689728,0.2883630692958832,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9800623059272766,0.4308453798294067,0.4095085561275482,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.17205810546875,0.9638336896896362,0.408662736415863,0.2870497405529022,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720886230469,0.9347054958343506,0.37565478682518,0.3575011491775512,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.17236328125,0.8100709915161133,0.2448382824659347,1.1104817390441897,284.1720275878906,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.016845703125,284.17120361328125,1.0,0.535979688167572,1.0,1.0,0.0,1.0,-2.945183515548706,2.945176601409912,6.968405159568647e-06,2.2723634243011475,0.9659918546676636,0.9659918546676636,0.0,109.51104736328124,89.0,49737.53125,-0.0,2009.873779296875,1.0,279.7560729980469,282.7786560058594,293.209228515625,296.4114685058594,293.1499938964844,293.1499938964844,279.45001220703125,36587.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590470194816588,1.0,0.0,0.0,3.934735774993897,3.934762716293335,1.0330572877137456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.19873046875,0.0,1878.3638916015625,1895.4371337890625,0.0,3944.086181640625,0.8011104464530945,1.0,0.0,3.0,1.0,0.0
12328860,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895324707031,0.8900013566017151,0.3147758841514587,0.2849978804588318,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894104003906,0.98895001411438,0.426743596792221,0.4055195152759552,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894104003906,0.9738610982894896,0.404675155878067,0.2841812968254089,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.98944091796875,0.9461992383003236,0.3721746206283569,0.3540898263454437,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896850585937,0.8182024955749512,0.2423979789018631,1.0988692045211792,283.9894104003906,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0093994140625,283.9887390136719,1.0,0.5288294553756714,1.0,1.0,0.0,1.0,-2.914833068847656,2.9148263931274414,6.824744559708051e-06,2.2486016750335693,0.9516237378120422,0.9516237378120422,0.0,104.14889526367188,92.0,50929.328125,-0.0,1932.7694091796875,1.0,279.4562683105469,282.5788879394531,293.2716979980469,296.5514221191406,293.1499938964844,293.1499938964844,279.1499938964844,36793.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672497510910034,1.0,0.0,0.0,3.899533987045288,3.899560689926148,1.0146557087864494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.6474609375,0.0,1835.2537841796875,1895.4371337890625,0.0,4016.94091796875,0.794771134853363,1.0,0.0,3.0,1.0,0.0
12328920,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895324707031,0.8900013566017151,0.3147758841514587,0.2849978804588318,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894104003906,0.98895001411438,0.426743596792221,0.4055195152759552,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894104003906,0.9738610982894896,0.404675155878067,0.2841812968254089,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.98944091796875,0.9461992383003236,0.3721746206283569,0.3540898263454437,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896850585937,0.8182024955749512,0.2423979789018631,1.0988692045211792,283.9894104003906,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0093994140625,283.9887390136719,1.0,0.5288294553756714,1.0,1.0,0.0,1.0,-2.914833068847656,2.9148263931274414,6.824744559708051e-06,2.2486016750335693,0.9516237378120422,0.9516237378120422,0.0,104.14889526367188,92.0,50929.328125,-0.0,1932.7694091796875,1.0,279.4562683105469,282.5788879394531,293.2716979980469,296.5514221191406,293.1499938964844,293.1499938964844,279.1499938964844,36793.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672497510910034,1.0,0.0,0.0,3.899533987045288,3.899560689926148,1.0146557087864494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.6474609375,0.0,1835.2537841796875,1895.4371337890625,0.0,4016.94091796875,0.794771134853363,1.0,0.0,3.0,1.0,0.0
12328980,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.810302734375,0.8881081342697144,0.3110848367214203,0.2816992402076721,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8101806640625,0.987787127494812,0.4225440621376037,0.4015822112560272,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8102111816406,0.9724483489990234,0.4005893170833587,0.281350702047348,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81024169921875,0.944747269153595,0.3686020970344543,0.3507359623908996,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8104248046875,0.8169501423835754,0.2398866862058639,1.0876333713531494,283.8101806640625,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.002197265625,283.80963134765625,1.0,0.5238357186317444,1.0,1.0,0.0,1.0,-2.8851959705352783,2.8851892948150635,6.6859797698271e-06,2.2254321575164795,0.934894561767578,0.934894561767578,0.0,102.47866821289062,95.0,52019.62890625,-0.0,1876.454345703125,1.0,279.1565246582031,282.3837890625,293.32861328125,296.6805419921875,293.1499938964844,293.1499938964844,278.8500061035156,37032.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746983051300048,1.0,0.0,0.0,3.853533983230591,3.853560209274292,9.908585525408853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.9326171875,0.0,1779.777099609375,1895.4371337890625,0.0,4082.470458984375,0.7864866256713867,1.0,0.0,3.0,1.0,0.0
12329040,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.810302734375,0.8881081342697144,0.3110848367214203,0.2816992402076721,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8101806640625,0.987787127494812,0.4225440621376037,0.4015822112560272,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8102111816406,0.9724483489990234,0.4005893170833587,0.281350702047348,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81024169921875,0.944747269153595,0.3686020970344543,0.3507359623908996,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8104248046875,0.8169501423835754,0.2398866862058639,1.0876333713531494,283.8101806640625,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.002197265625,283.80963134765625,1.0,0.5238357186317444,1.0,1.0,0.0,1.0,-2.8851959705352783,2.8851892948150635,6.6859797698271e-06,2.2254321575164795,0.934894561767578,0.934894561767578,0.0,102.47866821289062,95.0,52019.62890625,-0.0,1876.454345703125,1.0,279.1565246582031,282.3837890625,293.32861328125,296.6805419921875,293.1499938964844,293.1499938964844,278.8500061035156,37032.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746983051300048,1.0,0.0,0.0,3.853533983230591,3.853560209274292,9.908585525408853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.9326171875,0.0,1779.777099609375,1895.4371337890625,0.0,4082.470458984375,0.7864866256713867,1.0,0.0,3.0,1.0,0.0
12329100,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6748046875,0.8848279118537903,0.3092355728149414,0.2800999283790588,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6732482910156,0.985062837600708,0.420430988073349,0.3996534049510956,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6734924316406,0.9692991971969604,0.3985341191291809,0.2799682915210724,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.67388916015625,0.94124174118042,0.3668025135993957,0.3490952253341675,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6766662597656,0.8143097162246704,0.238621175289154,1.0821596384048462,283.6731872558594,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9989013671875,283.6649169921875,1.0,0.5218628644943237,1.0,1.0,0.0,1.0,-2.870742082595825,2.8707354068756104,6.618822226300836e-06,2.21413254737854,0.925061821937561,0.925061821937561,0.0,102.41047668457033,95.0,53019.52734375,-0.0,1853.0234375,1.0,278.8963623046875,282.2239685058594,293.37652587890625,296.8453369140625,293.1499938964844,293.1499938964844,278.8500061035156,37180.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802454113960266,1.0,0.0,0.0,3.826072454452514,3.8260984420776367,9.76786623141379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.79345703125,0.0,1747.2822265625,1895.4371337890625,0.0,4130.8564453125,0.7815212607383728,1.0,0.0,3.0,1.0,0.0
12329160,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.63531494140625,0.8800032138824463,0.3073405921459198,0.2784204185009002,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6352233886719,0.980789303779602,0.4182671308517456,0.3976441621780395,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6352233886719,0.9644030928611756,0.3964274823665619,0.2785201966762543,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63525390625,0.93586266040802,0.3649557828903198,0.3473851680755615,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6354064941406,0.810288667678833,0.2373188883066177,1.076492428779602,283.6352233886719,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.995361328125,283.6348571777344,1.0,0.5200997591018677,1.0,1.0,0.0,1.0,-2.855700731277466,2.85569429397583,6.54932455290691e-06,2.20238733291626,0.915865957736969,0.915865957736969,0.0,102.80564880371094,98.0,52987.21484375,-0.0,1831.133544921875,1.0,278.8569030761719,282.1946105957031,293.3786926269531,296.79608154296875,293.1499938964844,293.1499938964844,278.54998779296875,37312.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814022183418274,1.0,0.0,0.0,3.7948427200317374,3.794868469238281,9.60905936153722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.51708984375,0.0,1710.573974609375,1895.4371337890625,0.0,4140.89990234375,0.775928258895874,1.0,0.0,3.0,1.0,0.0
12329220,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4665832519531,0.8689621090888977,0.3035764992237091,0.2751570641994476,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.466552734375,0.9700282216072084,0.4139429926872253,0.3936972022056579,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.466552734375,0.9523144364356996,0.3922214210033417,0.2756849527359009,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4665832519531,0.9231063723564148,0.3612640500068664,0.3440276980400085,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4666748046875,0.8004850149154663,0.2347201853990554,1.0653879642486572,283.466552734375,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9890441894531,283.4664306640625,1.0,0.5170924663543701,1.0,1.0,0.0,1.0,-2.826244592666626,2.8262381553649902,6.414285508071771e-06,2.17938494682312,0.8946364521980286,0.8946364521980286,0.0,104.25667572021484,101.0,53813.91015625,0.0,1792.1148681640625,1.0,278.557373046875,282.013671875,293.4210205078125,296.8958435058594,293.1499938964844,293.1499938964844,278.8500061035156,37637.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873294234275818,1.0,0.0,0.0,3.721284151077272,3.721309185028076,9.240148983735708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.45751953125,0.0,1626.42529296875,1895.4371337890625,0.0,4192.10107421875,0.7627230882644653,1.0,0.0,3.0,1.0,0.0
12329280,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4665832519531,0.8689621090888977,0.3035764992237091,0.2751570641994476,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.466552734375,0.9700282216072084,0.4139429926872253,0.3936972022056579,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.466552734375,0.9523144364356996,0.3922214210033417,0.2756849527359009,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4665832519531,0.9231063723564148,0.3612640500068664,0.3440276980400085,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4666748046875,0.8004850149154663,0.2347201853990554,1.0653879642486572,283.466552734375,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9890441894531,283.4664306640625,1.0,0.5170924663543701,1.0,1.0,0.0,1.0,-2.826244592666626,2.8262381553649902,6.414285508071771e-06,2.17938494682312,0.8946364521980286,0.8946364521980286,0.0,104.25667572021484,101.0,53813.91015625,0.0,1792.1148681640625,1.0,278.557373046875,282.013671875,293.4210205078125,296.8958435058594,293.1499938964844,293.1499938964844,278.8500061035156,37637.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873294234275818,1.0,0.0,0.0,3.721284151077272,3.721309185028076,9.240148983735708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.45751953125,0.0,1626.42529296875,1895.4371337890625,0.0,4192.10107421875,0.7627230882644653,1.0,0.0,3.0,1.0,0.0
12329340,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68475341796875,0.861092746257782,0.301425039768219,0.2728214859962463,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68536376953125,0.9613932371139526,0.411113828420639,0.3906320929527282,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6852722167969,0.9429463148117064,0.3896215558052063,0.2735581994056701,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.68511962890625,0.9138041138648988,0.3589034974575043,0.3414494097232818,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6840515136719,0.793149471282959,0.2330841720104217,1.056886076927185,283.68536376953125,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9928283691406,283.68878173828125,1.0,0.5148903131484985,1.0,1.0,0.0,1.0,-2.803865671157837,2.803859233856201,6.3122074607235845e-06,2.161714553833008,0.8794646859169006,0.8794646859169006,0.0,105.38127136230467,104.0,52273.3359375,0.0,1763.0540771484375,1.0,278.8424072265625,282.26220703125,293.388427734375,296.6983947753906,293.1499938964844,293.1499938964844,279.1499938964844,37606.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729968905448914,1.0,0.0,0.0,3.6467130184173584,3.6467373371124254,8.873531101016852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.53857421875,0.0,1541.5250244140625,1895.4371337890625,0.0,4067.557373046875,0.7491941452026367,1.0,0.0,3.0,1.0,0.0
12329400,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68475341796875,0.861092746257782,0.301425039768219,0.2728214859962463,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68536376953125,0.9613932371139526,0.411113828420639,0.3906320929527282,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6852722167969,0.9429463148117064,0.3896215558052063,0.2735581994056701,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.68511962890625,0.9138041138648988,0.3589034974575043,0.3414494097232818,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6840515136719,0.793149471282959,0.2330841720104217,1.056886076927185,283.68536376953125,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9928283691406,283.68878173828125,1.0,0.5148903131484985,1.0,1.0,0.0,1.0,-2.803865671157837,2.803859233856201,6.3122074607235845e-06,2.161714553833008,0.8794646859169006,0.8794646859169006,0.0,105.38127136230467,104.0,52273.3359375,0.0,1763.0540771484375,1.0,278.8424072265625,282.26220703125,293.388427734375,296.6983947753906,293.1499938964844,293.1499938964844,279.1499938964844,37606.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729968905448914,1.0,0.0,0.0,3.6467130184173584,3.6467373371124254,8.873531101016852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.53857421875,0.0,1541.5250244140625,1895.4371337890625,0.0,4067.557373046875,0.7491941452026367,1.0,0.0,3.0,1.0,0.0
12329460,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9279479980469,0.8581148982048035,0.3006805181503296,0.2719363272190094,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286193847656,0.9576278924942015,0.4097533822059631,0.3890987336635589,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9284973144531,0.9390662908554076,0.3884953558444977,0.2725924253463745,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283447265625,0.9101361632347108,0.3578970730304718,0.340266466140747,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9272155761719,0.7903440594673157,0.2325824052095413,1.0536680221557615,283.9286193847656,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.00738525390625,283.9323425292969,1.0,0.513994574546814,1.0,1.0,0.0,1.0,-2.794498443603516,2.794492244720459,6.269524874369381e-06,2.154226541519165,0.8677586317062378,0.8677586317062378,0.0,105.8065948486328,107.0,50835.2421875,0.0,1750.7947998046875,1.0,279.1414489746094,282.5291748046875,293.4098815917969,296.6147155761719,293.1499938964844,293.1499938964844,279.45001220703125,37443.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582722187042236,1.0,0.0,0.0,3.5794289112091064,3.579452514648437,8.549106951249996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.38427734375,0.0,1466.6544189453125,1895.4371337890625,0.0,3937.16943359375,0.736911416053772,1.0,0.0,3.0,1.0,0.0
12329520,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9279479980469,0.8581148982048035,0.3006805181503296,0.2719363272190094,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286193847656,0.9576278924942015,0.4097533822059631,0.3890987336635589,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9284973144531,0.9390662908554076,0.3884953558444977,0.2725924253463745,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283447265625,0.9101361632347108,0.3578970730304718,0.340266466140747,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9272155761719,0.7903440594673157,0.2325824052095413,1.0536680221557615,283.9286193847656,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.00738525390625,283.9323425292969,1.0,0.513994574546814,1.0,1.0,0.0,1.0,-2.794498443603516,2.794492244720459,6.269524874369381e-06,2.154226541519165,0.8677586317062378,0.8677586317062378,0.0,105.8065948486328,107.0,50835.2421875,0.0,1750.7947998046875,1.0,279.1414489746094,282.5291748046875,293.4098815917969,296.6147155761719,293.1499938964844,293.1499938964844,279.45001220703125,37443.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582722187042236,1.0,0.0,0.0,3.5794289112091064,3.579452514648437,8.549106951249996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.38427734375,0.0,1466.6544189453125,1895.4371337890625,0.0,3937.16943359375,0.736911416053772,1.0,0.0,3.0,1.0,0.0
12329580,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689147949219,0.8561311960220337,0.3005934953689575,0.2717632055282593,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1695556640625,0.9548355937004088,0.4091642796993255,0.388419359922409,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1694641113281,0.9362671971321106,0.3880991339683532,0.2722314596176147,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1693115234375,0.9076240062713624,0.3576216101646423,0.3398887515068054,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.168212890625,0.7886778116226196,0.2327684760093689,1.053962230682373,284.1695861816406,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0269470214844,284.1731262207031,1.0,0.5142725706100464,1.0,1.0,0.0,1.0,-2.792933940887451,2.7929275035858154,6.262186161620775e-06,2.152873039245605,0.8592498302459717,0.8592498302459717,0.0,106.44490814208984,110.0,49479.8984375,0.0,1751.4578857421875,1.0,279.4408569335937,282.79132080078125,293.4364624023437,296.5559387207031,293.1499938964844,293.1499938964844,279.75,37205.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456380009651184,1.0,0.0,0.0,3.522853374481201,3.522876262664795,8.280993029075034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.8642578125,0.0,1404.964599609375,1895.4371337890625,0.0,3823.582275390625,0.7265304923057556,1.0,0.0,3.0,1.0,0.0
12329640,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689147949219,0.8561311960220337,0.3005934953689575,0.2717632055282593,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1695556640625,0.9548355937004088,0.4091642796993255,0.388419359922409,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1694641113281,0.9362671971321106,0.3880991339683532,0.2722314596176147,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1693115234375,0.9076240062713624,0.3576216101646423,0.3398887515068054,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.168212890625,0.7886778116226196,0.2327684760093689,1.053962230682373,284.1695861816406,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0269470214844,284.1731262207031,1.0,0.5142725706100464,1.0,1.0,0.0,1.0,-2.792933940887451,2.7929275035858154,6.262186161620775e-06,2.152873039245605,0.8592498302459717,0.8592498302459717,0.0,106.44490814208984,110.0,49479.8984375,0.0,1751.4578857421875,1.0,279.4408569335937,282.79132080078125,293.4364624023437,296.5559387207031,293.1499938964844,293.1499938964844,279.75,37205.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456380009651184,1.0,0.0,0.0,3.522853374481201,3.522876262664795,8.280993029075034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.8642578125,0.0,1404.964599609375,1895.4371337890625,0.0,3823.582275390625,0.7265304923057556,1.0,0.0,3.0,1.0,0.0
12329700,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3268127441406,0.8548760414123535,0.3006727695465088,0.2717949748039245,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3288879394531,0.9530879259109496,0.4090277850627899,0.3882429599761963,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3285827636719,0.9345017075538636,0.3880449831485748,0.2721589803695678,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280639648437,0.906088650226593,0.3576357364654541,0.3398589193820953,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3244323730469,0.7876697778701782,0.2330147176980972,1.0548943281173706,284.3289794921875,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.03729248046875,284.3403625488281,1.0,0.5147621631622314,1.0,1.0,0.0,1.0,-2.793755531311035,2.7937490940093994,6.265784122660989e-06,2.15346622467041,0.8566499948501587,0.8566499948501587,0.0,106.9832763671875,110.0,48362.0703125,0.0,1755.2740478515625,1.0,279.6948547363281,282.975341796875,293.4244384765625,296.42724609375,293.1499938964844,293.1499938964844,279.75,37054.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379504919052124,1.0,0.0,0.0,3.4990322589874268,3.4990549087524414,8.169381544576026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.61474609375,0.0,1379.1717529296875,1895.4371337890625,0.0,3753.79248046875,0.7221678495407104,1.0,0.0,3.0,1.0,0.0
12329760,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.401123046875,0.8538044095039368,0.3008623719215393,0.2719712853431701,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017028808594,0.9515112638473512,0.409016489982605,0.3882282674312591,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.401611328125,0.9329344034194946,0.38811194896698,0.2722067534923553,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4014892578125,0.904754102230072,0.3577671945095062,0.3399778008460998,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4005126953125,0.7868460416793823,0.2333685159683227,1.0564258098602295,284.4017333984375,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0481872558594,284.4048767089844,1.0,0.5154702663421631,1.0,1.0,0.0,1.0,-2.7959887981414795,2.795982599258423,6.275740361161297e-06,2.155157327651977,0.8537731170654297,0.8537731170654297,0.0,107.56656646728516,113.0,48169.2734375,0.0,1761.4603271484375,1.0,279.740478515625,283.04364013671875,293.4517822265625,296.4927673339844,293.1499938964844,293.1499938964844,280.04998779296875,36924.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345900416374208,1.0,0.0,0.0,3.4791500568389893,3.479172706604004,8.076805784185126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.5537109375,0.0,1357.857666015625,1895.4371337890625,0.0,3723.140625,0.7184508442878723,1.0,0.0,3.0,1.0,0.0
12329820,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208801269531,0.8509144186973572,0.3013514876365661,0.2724157273769378,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.621337890625,0.947373390197754,0.4091491103172302,0.3883469998836517,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62127685546875,0.9288009405136108,0.3883835077285766,0.2723944187164306,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62115478515625,0.9013248682022096,0.3581782877445221,0.340362012386322,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203308105469,0.7845672965049744,0.234228566288948,1.0602693557739258,284.6213684082031,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0693664550781,284.6240539550781,1.0,0.5173516869544983,1.0,1.0,0.0,1.0,-2.8019697666168213,2.8019635677337646,6.302587280515581e-06,2.1597533226013184,0.8511386513710022,0.8511386513710022,0.0,109.1593017578125,116.0,46881.69140625,0.0,1778.218017578125,1.0,280.0400085449219,283.28326416015625,293.4532775878906,296.4182434082031,293.1499938964844,293.1499938964844,280.3500061035156,36624.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245039820671082,1.0,0.0,0.0,3.4493110179901123,3.4493331909179688,7.938857606859528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.904296875,0.0,1325.556640625,1895.4371337890625,0.0,3630.66455078125,0.7128595113754272,1.0,0.0,3.0,1.0,0.0
12329880,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208801269531,0.8509144186973572,0.3013514876365661,0.2724157273769378,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.621337890625,0.947373390197754,0.4091491103172302,0.3883469998836517,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62127685546875,0.9288009405136108,0.3883835077285766,0.2723944187164306,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62115478515625,0.9013248682022096,0.3581782877445221,0.340362012386322,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203308105469,0.7845672965049744,0.234228566288948,1.0602693557739258,284.6213684082031,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0693664550781,284.6240539550781,1.0,0.5173516869544983,1.0,1.0,0.0,1.0,-2.8019697666168213,2.8019635677337646,6.302587280515581e-06,2.1597533226013184,0.8511386513710022,0.8511386513710022,0.0,109.1593017578125,116.0,46881.69140625,0.0,1778.218017578125,1.0,280.0400085449219,283.28326416015625,293.4532775878906,296.4182434082031,293.1499938964844,293.1499938964844,280.3500061035156,36624.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245039820671082,1.0,0.0,0.0,3.4493110179901123,3.4493331909179688,7.938857606859528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.904296875,0.0,1325.556640625,1895.4371337890625,0.0,3630.66455078125,0.7128595113754272,1.0,0.0,3.0,1.0,0.0
12329940,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8475680351257324,0.3019865751266479,0.2730159759521484,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.9425329566001892,0.4094730615615845,0.3886750936508178,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.9240210056304932,0.3888305723667145,0.2727249264717102,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.897384524345398,0.3587679266929626,0.3409434258937835,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.7818933129310608,0.2352587431669235,1.0650172233581543,284.8273010253906,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0895690917969,284.82940673828125,1.0,0.5197275280952454,1.0,1.0,0.0,1.0,-2.8098862171173096,2.809880018234253,6.338319053611485e-06,2.165886402130127,0.8511553406715393,0.8511553406715393,0.0,111.13761901855467,119.0,45599.01171875,0.0,1799.8792724609375,1.0,280.3397827148437,283.50958251953125,293.4406433105469,296.3304138183594,293.1499938964844,293.1499938964844,280.6499938964844,36323.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149603247642516,1.0,0.0,0.0,3.433449506759644,3.4334716796875,7.866012765589403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.4365234375,0.0,1307.600830078125,1895.4371337890625,0.0,3542.57861328125,0.7097848057746887,1.0,0.0,3.0,1.0,0.0
12330000,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8475680351257324,0.3019865751266479,0.2730159759521484,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.9425329566001892,0.4094730615615845,0.3886750936508178,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.9240210056304932,0.3888305723667145,0.2727249264717102,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.897384524345398,0.3587679266929626,0.3409434258937835,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.7818933129310608,0.2352587431669235,1.0650172233581543,284.8273010253906,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0895690917969,284.82940673828125,1.0,0.5197275280952454,1.0,1.0,0.0,1.0,-2.8098862171173096,2.809880018234253,6.338319053611485e-06,2.165886402130127,0.8511553406715393,0.8511553406715393,0.0,111.13761901855467,119.0,45599.01171875,0.0,1799.8792724609375,1.0,280.3397827148437,283.50958251953125,293.4406433105469,296.3304138183594,293.1499938964844,293.1499938964844,280.6499938964844,36323.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149603247642516,1.0,0.0,0.0,3.433449506759644,3.4334716796875,7.866012765589403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.4365234375,0.0,1307.600830078125,1895.4371337890625,0.0,3542.57861328125,0.7097848057746887,1.0,0.0,3.0,1.0,0.0
12330060,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8434982299804688,0.3025517761707306,0.2736378610134125,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.936639368534088,0.4097597002983093,0.3890604674816131,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9182977080345154,0.3892298936843872,0.273089200258255,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8926079273223877,0.3593071401119232,0.3415702879428863,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7784938812255859,0.2362203747034073,1.0699183940887451,285.0190734863281,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.10662841796875,285.02056884765625,1.0,0.522405207157135,1.0,1.0,0.0,1.0,-2.8181798458099365,2.818173408508301,6.375995781127131e-06,2.1723732948303223,0.8536324501037598,0.8536324501037598,0.0,113.53913116455078,122.0,44307.015625,-0.0,1824.2742919921875,1.0,280.6396484375,283.7225646972656,293.41510009765625,296.22906494140625,293.1499938964844,293.1499938964844,280.95001220703125,36033.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055333733558656,1.0,0.0,0.0,3.43104887008667,3.431070804595948,7.85501640621078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.95654296875,0.0,1303.1826171875,1895.4371337890625,0.0,3455.106689453125,0.7091425657272339,1.0,0.0,3.0,1.0,0.0
12330120,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8434982299804688,0.3025517761707306,0.2736378610134125,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.936639368534088,0.4097597002983093,0.3890604674816131,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9182977080345154,0.3892298936843872,0.273089200258255,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8926079273223877,0.3593071401119232,0.3415702879428863,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7784938812255859,0.2362203747034073,1.0699183940887451,285.0190734863281,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.10662841796875,285.02056884765625,1.0,0.522405207157135,1.0,1.0,0.0,1.0,-2.8181798458099365,2.818173408508301,6.375995781127131e-06,2.1723732948303223,0.8536324501037598,0.8536324501037598,0.0,113.53913116455078,122.0,44307.015625,-0.0,1824.2742919921875,1.0,280.6396484375,283.7225646972656,293.41510009765625,296.22906494140625,293.1499938964844,293.1499938964844,280.95001220703125,36033.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055333733558656,1.0,0.0,0.0,3.43104887008667,3.431070804595948,7.85501640621078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.95654296875,0.0,1303.1826171875,1895.4371337890625,0.0,3455.106689453125,0.7091425657272339,1.0,0.0,3.0,1.0,0.0
12330180,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.8384779691696167,0.3029690980911255,0.2741323411464691,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.9293861985206604,0.4099074900150299,0.3893257975578308,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.9114487171173096,0.3894896507263183,0.2733628451824188,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.8867283463478088,0.3596914112567901,0.3420622944831848,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.774045467376709,0.2369880825281143,1.0740214586257937,285.19708251953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1196594238281,285.19805908203125,1.0,0.5251467227935791,1.0,1.0,0.0,1.0,-2.82494592666626,2.824939489364624,6.406896773114568e-06,2.177701950073242,0.8583896160125732,0.8583896160125732,0.0,116.38417053222656,125.0,42992.3984375,-0.0,1848.543212890625,1.0,280.939697265625,283.9230651855469,293.3795166015625,296.1158752441406,293.1499938964844,293.1499938964844,281.25,35764.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958503603935242,1.0,0.0,0.0,3.44115948677063,3.4411816596984863,7.90137960393622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.0419921875,0.0,1311.3406982421875,1895.4371337890625,0.0,3364.873291015625,0.7107721567153931,1.0,0.0,3.0,1.0,0.0
12330240,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.8384779691696167,0.3029690980911255,0.2741323411464691,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.9293861985206604,0.4099074900150299,0.3893257975578308,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.9114487171173096,0.3894896507263183,0.2733628451824188,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.8867283463478088,0.3596914112567901,0.3420622944831848,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.774045467376709,0.2369880825281143,1.0740214586257937,285.19708251953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1196594238281,285.19805908203125,1.0,0.5251467227935791,1.0,1.0,0.0,1.0,-2.82494592666626,2.824939489364624,6.406896773114568e-06,2.177701950073242,0.8583896160125732,0.8583896160125732,0.0,116.38417053222656,125.0,42992.3984375,-0.0,1848.543212890625,1.0,280.939697265625,283.9230651855469,293.3795166015625,296.1158752441406,293.1499938964844,293.1499938964844,281.25,35764.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958503603935242,1.0,0.0,0.0,3.44115948677063,3.4411816596984863,7.90137960393622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.0419921875,0.0,1311.3406982421875,1895.4371337890625,0.0,3364.873291015625,0.7107721567153931,1.0,0.0,3.0,1.0,0.0
12330300,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.8357389569282532,0.303131639957428,0.2743197083473205,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216247558594,0.9254348874092102,0.4099372923374176,0.3894006013870239,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.907831609249115,0.3895747065544128,0.2734544277191162,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.8835269808769226,0.3598355054855346,0.3422488570213318,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7715667486190796,0.2373127341270446,1.0757685899734497,285.3217468261719,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1248779296875,285.3302001953125,1.0,0.5265021920204163,1.0,1.0,0.0,1.0,-2.827695846557617,2.827689409255981,6.419517831091071e-06,2.1798863410949707,0.8620619773864746,0.8620619773864746,0.0,117.92439270019533,125.0,41864.1015625,-0.0,1860.28955078125,1.0,281.1928405761719,284.0735778808594,293.3359680175781,295.9593505859375,293.1499938964844,293.1499938964844,281.25,35627.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887775540351868,1.0,0.0,0.0,3.450294017791748,3.4503161907196045,7.943383479869226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.81884765625,0.0,1319.493408203125,1895.4371337890625,0.0,3298.773193359375,0.712358832359314,1.0,0.0,3.0,1.0,0.0
12330360,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636169433594,0.8332679867744446,0.303328275680542,0.2745673954486847,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637390136719,0.9218226671218872,0.4099983274936676,0.389530599117279,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637084960937,0.90462726354599,0.3896939754486084,0.2735926806926727,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637084960937,0.8806043267250061,0.3600034415721893,0.3424789309501648,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36346435546875,0.7693110704421997,0.2376428395509719,1.0775820016860962,285.3637390136719,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.1299133300781,285.3642272949219,1.0,0.5278674364089966,1.0,1.0,0.0,1.0,-2.830771923065185,2.83076548576355,6.433627731894376e-06,2.182319164276123,0.8652901649475098,0.8652901649475098,0.0,119.41107940673828,128.0,41655.94140625,-0.0,1872.315185546875,1.0,281.239990234375,284.1133728027344,293.3352355957031,295.992431640625,293.1499938964844,293.1499938964844,281.54998779296875,35520.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857790231704712,1.0,0.0,0.0,3.46262788772583,3.4626500606536865,8.000275215636066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.2275390625,0.0,1331.1231689453125,1895.4371337890625,0.0,3270.712158203125,0.7144743800163269,1.0,0.0,3.0,1.0,0.0
12330420,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209045410156,0.8281977772712708,0.3036681413650512,0.2749821841716766,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.91452956199646,0.4100726544857025,0.3897160291671753,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.8983023762702942,0.3898823857307434,0.2738088965415954,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209350585937,0.8746427893638611,0.3602845966815948,0.3428623676300049,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52081298828125,0.7646618485450745,0.238230362534523,1.0808147192001345,285.5209655761719,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.13824462890625,285.5210876464844,1.0,0.5305457711219788,1.0,1.0,0.0,1.0,-2.836100101470948,2.8360936641693115,6.4581854530842975e-06,2.186570644378662,0.8742253184318542,0.8742253184318542,0.0,122.49161529541016,131.0,40297.578125,-0.0,1895.6478271484373,1.0,281.5401611328125,284.29522705078125,293.283447265625,295.8599548339844,293.1499938964844,293.1499938964844,281.8500061035156,35302.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752644062042236,1.0,0.0,0.0,3.494207859039306,3.494230270385742,8.146869845404581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.396484375,0.0,1361.652587890625,1895.4371337890625,0.0,3172.18603515625,0.7200331091880798,1.0,0.0,3.0,1.0,0.0
12330480,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209045410156,0.8281977772712708,0.3036681413650512,0.2749821841716766,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.91452956199646,0.4100726544857025,0.3897160291671753,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.8983023762702942,0.3898823857307434,0.2738088965415954,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209350585937,0.8746427893638611,0.3602845966815948,0.3428623676300049,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52081298828125,0.7646618485450745,0.238230362534523,1.0808147192001345,285.5209655761719,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.13824462890625,285.5210876464844,1.0,0.5305457711219788,1.0,1.0,0.0,1.0,-2.836100101470948,2.8360936641693115,6.4581854530842975e-06,2.186570644378662,0.8742253184318542,0.8742253184318542,0.0,122.49161529541016,131.0,40297.578125,-0.0,1895.6478271484373,1.0,281.5401611328125,284.29522705078125,293.283447265625,295.8599548339844,293.1499938964844,293.1499938964844,281.8500061035156,35302.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752644062042236,1.0,0.0,0.0,3.494207859039306,3.494230270385742,8.146869845404581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.396484375,0.0,1361.652587890625,1895.4371337890625,0.0,3172.18603515625,0.7200331091880798,1.0,0.0,3.0,1.0,0.0
12330540,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.8233481645584106,0.3040063083171844,0.2753919959068298,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.671142578125,0.907779574394226,0.4101502597332001,0.3899005353450775,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.671142578125,0.8922750353813171,0.3900723755359649,0.2740239799022674,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.671142578125,0.8689771890640259,0.3605562746524811,0.3432322442531585,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67108154296875,0.7602237462997437,0.2387752085924148,1.083833932876587,285.671142578125,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14508056640625,285.67095947265625,1.0,0.5331807136535645,1.0,1.0,0.0,1.0,-2.84114670753479,2.841140031814575,6.4815485529834405e-06,2.190623998641968,0.8851177096366882,0.8851177096366882,0.0,125.57777404785156,134.0,38912.22265625,-0.0,1918.6412353515625,1.0,281.84051513671875,284.47088623046875,293.224365234375,295.7186279296875,293.1499938964844,293.1499938964844,282.1499938964844,35111.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642097115516663,1.0,0.0,0.0,3.5345966815948486,3.534619331359864,8.33629371754796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.7685546875,0.0,1402.0882568359375,1895.4371337890625,0.0,3068.491943359375,0.7272202372550964,1.0,0.0,3.0,1.0,0.0
