time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330600,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.8233481645584106,0.3040063083171844,0.2753919959068298,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.671142578125,0.907779574394226,0.4101502597332001,0.3899005353450775,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.671142578125,0.8922750353813171,0.3900723755359649,0.2740239799022674,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.671142578125,0.8689771890640259,0.3605562746524811,0.3432322442531585,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67108154296875,0.7602237462997437,0.2387752085924148,1.083833932876587,285.671142578125,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14508056640625,285.67095947265625,1.0,0.5331807136535645,1.0,1.0,0.0,1.0,-2.84114670753479,2.841140031814575,6.4815485529834405e-06,2.190623998641968,0.8851177096366882,0.8851177096366882,0.0,125.57777404785156,134.0,38912.22265625,-0.0,1918.6412353515625,1.0,281.84051513671875,284.47088623046875,293.224365234375,295.7186279296875,293.1499938964844,293.1499938964844,282.1499938964844,35111.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642097115516663,1.0,0.0,0.0,3.5345966815948486,3.534619331359864,8.33629371754796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.7685546875,0.0,1402.0882568359375,1895.4371337890625,0.0,3068.491943359375,0.7272202372550964,1.0,0.0,3.0,1.0,0.0
12330660,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.8187236785888672,0.30435511469841,0.2758084833621979,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8159484863281,0.9017248749732972,0.4102447926998138,0.3900976479053497,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8159484863281,0.8865697383880615,0.3902719914913177,0.2742438316345215,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.8636526465415955,0.360835999250412,0.3436059057712555,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.7560391426086426,0.2392933815717697,1.0867159366607666,285.8159484863281,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1508178710937,285.8155212402344,1.0,0.5357799530029297,1.0,1.0,0.0,1.0,-2.8460617065429688,2.846055030822754,6.504395514639327e-06,2.1945958137512207,0.8979087471961975,0.8979087471961975,0.0,128.64979553222656,137.0,37495.6640625,-0.0,1941.4324951171875,1.0,282.14093017578125,284.6420593261719,293.1584167480469,295.568603515625,293.1499938964844,293.1499938964844,282.45001220703125,34949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525112867355347,1.0,0.0,0.0,3.5824382305145264,3.5824615955352783,8.563488904655969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.173828125,0.0,1451.578125,1895.4371337890625,0.0,2958.797607421875,0.7357978224754333,1.0,0.0,3.0,1.0,0.0
12330720,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.8187236785888672,0.30435511469841,0.2758084833621979,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8159484863281,0.9017248749732972,0.4102447926998138,0.3900976479053497,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8159484863281,0.8865697383880615,0.3902719914913177,0.2742438316345215,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.8636526465415955,0.360835999250412,0.3436059057712555,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.7560391426086426,0.2392933815717697,1.0867159366607666,285.8159484863281,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1508178710937,285.8155212402344,1.0,0.5357799530029297,1.0,1.0,0.0,1.0,-2.8460617065429688,2.846055030822754,6.504395514639327e-06,2.1945958137512207,0.8979087471961975,0.8979087471961975,0.0,128.64979553222656,137.0,37495.6640625,-0.0,1941.4324951171875,1.0,282.14093017578125,284.6420593261719,293.1584167480469,295.568603515625,293.1499938964844,293.1499938964844,282.45001220703125,34949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525112867355347,1.0,0.0,0.0,3.5824382305145264,3.5824615955352783,8.563488904655969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.173828125,0.0,1451.578125,1895.4371337890625,0.0,2958.797607421875,0.7357978224754333,1.0,0.0,3.0,1.0,0.0
12330780,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571228027344,0.8142982721328735,0.3047265410423279,0.2762411534786224,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570617675781,0.8961383104324341,0.4103666841983795,0.3903173208236694,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95709228515625,0.8811969757080078,0.3904931843280792,0.274476408958435,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95709228515625,0.8586693406105042,0.3611318171024322,0.3439922332763672,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571838378906,0.7521123886108398,0.2397961914539337,1.0895133018493652,285.9570617675781,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1557006835937,285.9564514160156,1.0,0.5383538007736206,1.0,1.0,0.0,1.0,-2.850951910018921,2.850945472717285,6.527212462970056e-06,2.1985676288604736,0.9125608801841736,0.9125608801841736,0.0,131.70126342773438,140.0,36043.52734375,-0.0,1964.159423828125,1.0,282.44140625,284.810302734375,293.0860900878906,295.4100952148437,293.1499938964844,293.1499938964844,282.1499938964844,34817.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840039074420929,1.0,0.0,0.0,3.636338233947754,3.636361837387085,8.823112693789881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.9921875,0.0,1509.2049560546875,1895.4371337890625,0.0,2842.080078125,0.7455186247825623,1.0,0.0,3.0,1.0,0.0
12330840,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571228027344,0.8142982721328735,0.3047265410423279,0.2762411534786224,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570617675781,0.8961383104324341,0.4103666841983795,0.3903173208236694,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95709228515625,0.8811969757080078,0.3904931843280792,0.274476408958435,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95709228515625,0.8586693406105042,0.3611318171024322,0.3439922332763672,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571838378906,0.7521123886108398,0.2397961914539337,1.0895133018493652,285.9570617675781,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1557006835937,285.9564514160156,1.0,0.5383538007736206,1.0,1.0,0.0,1.0,-2.850951910018921,2.850945472717285,6.527212462970056e-06,2.1985676288604736,0.9125608801841736,0.9125608801841736,0.0,131.70126342773438,140.0,36043.52734375,-0.0,1964.159423828125,1.0,282.44140625,284.810302734375,293.0860900878906,295.4100952148437,293.1499938964844,293.1499938964844,282.1499938964844,34817.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840039074420929,1.0,0.0,0.0,3.636338233947754,3.636361837387085,8.823112693789881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.9921875,0.0,1509.2049560546875,1895.4371337890625,0.0,2842.080078125,0.7455186247825623,1.0,0.0,3.0,1.0,0.0
12330900,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108825683594,0.8116031289100647,0.3044109940528869,0.2763009667396545,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80889892578125,0.892889678478241,0.4099773168563843,0.3902822732925415,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092041015625,0.8780543804168701,0.390105664730072,0.2744706869125366,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096923828125,0.8557775616645813,0.3608756959438324,0.3440548777580261,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130187988281,0.7497944831848145,0.2397592663764953,1.090463638305664,285.8087463378906,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1551513671875,285.7975769042969,1.0,0.5395795702934265,1.0,1.0,0.0,1.0,-2.8521993160247803,2.8521928787231445,6.533330179081531e-06,2.19971227645874,0.916872262954712,0.916872262954712,0.0,133.41110229492188,140.0,37036.7421875,-0.0,1974.494384765625,1.0,282.1985778808594,284.6372375488281,293.1396789550781,295.6087951660156,293.1499938964844,293.1499938964844,282.1499938964844,34904.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487897515296936,1.0,0.0,0.0,3.661388635635376,3.661412715911865,8.945095260060043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.1162109375,0.0,1537.6533203125,1895.4371337890625,0.0,2923.9365234375,0.750092089176178,1.0,0.0,3.0,1.0,0.0
12330960,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308349609375,0.8072546124458313,0.3035270869731903,0.2758112251758575,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.8880296945571899,0.4090514779090881,0.3897200226783752,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7302551269531,0.8733023405075073,0.3891536593437195,0.2740428149700165,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8514333963394165,0.360128104686737,0.3436432778835296,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.7462009787559509,0.2393442094326019,1.0897960662841797,285.7301025390625,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1507263183594,285.7260437011719,1.0,0.5405589938163757,1.0,1.0,0.0,1.0,-2.84913182258606,2.8491251468658447,6.519684575323481e-06,2.197527408599853,0.9212416410446168,0.9212416410446168,0.0,135.64512634277344,143.0,37028.0859375,-0.0,1980.3612060546875,1.0,282.1575622558594,284.5665283203125,293.11578369140625,295.5650329589844,293.1499938964844,293.1499938964844,281.8500061035156,35004.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554852604866028,1.0,0.0,0.0,3.683149099349976,3.683173179626465,9.051736356013862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.65771484375,0.0,1562.8453369140625,1895.4371337890625,0.0,2986.67138671875,0.7541462779045105,1.0,0.0,3.0,1.0,0.0
12331020,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754638671875,0.7962387204170227,0.3007789850234985,0.2738465964794159,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.876425564289093,0.4061776995658874,0.3875563144683838,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748229980469,0.8619884848594666,0.3862247467041015,0.2724047601222992,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750061035156,0.8410980105400085,0.3576708137989044,0.3418514728546142,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.737436830997467,0.2377003580331802,1.084706425666809,285.47467041015625,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1345520019531,285.4702453613281,1.0,0.541714608669281,1.0,1.0,0.0,1.0,-2.8339414596557617,2.833935022354126,6.450942237279378e-06,2.186079978942871,0.9262489080429076,0.9262489080429076,0.0,140.68821716308594,146.0,37886.80078125,-0.0,1980.1331787109373,1.0,281.8578186035156,284.2997131347656,293.0537109375,295.5799865722656,293.1499938964844,293.1499938964844,281.54998779296875,35262.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735343217849731,1.0,0.0,0.0,3.717907190322876,3.717931747436523,9.223386427947844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.97607421875,0.0,1604.4178466796875,1895.4371337890625,0.0,3155.961669921875,0.7606455683708191,1.0,0.0,3.0,1.0,0.0
12331080,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754638671875,0.7962387204170227,0.3007789850234985,0.2738465964794159,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.876425564289093,0.4061776995658874,0.3875563144683838,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748229980469,0.8619884848594666,0.3862247467041015,0.2724047601222992,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750061035156,0.8410980105400085,0.3576708137989044,0.3418514728546142,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.737436830997467,0.2377003580331802,1.084706425666809,285.47467041015625,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1345520019531,285.4702453613281,1.0,0.541714608669281,1.0,1.0,0.0,1.0,-2.8339414596557617,2.833935022354126,6.450942237279378e-06,2.186079978942871,0.9262489080429076,0.9262489080429076,0.0,140.68821716308594,146.0,37886.80078125,-0.0,1980.1331787109373,1.0,281.8578186035156,284.2997131347656,293.0537109375,295.5799865722656,293.1499938964844,293.1499938964844,281.54998779296875,35262.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735343217849731,1.0,0.0,0.0,3.717907190322876,3.717931747436523,9.223386427947844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.97607421875,0.0,1604.4178466796875,1895.4371337890625,0.0,3155.961669921875,0.7606455683708191,1.0,0.0,3.0,1.0,0.0
12331140,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.7845360636711121,0.2972603738307953,0.2710703611373901,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.8644244074821472,0.4024116098880768,0.384438544511795,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.8503684401512146,0.382440984249115,0.2700807452201843,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.8303981423377991,0.3543535470962524,0.3391469419002533,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.7281016111373901,0.2352710217237472,1.0757542848587036,285.21356201171875,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.11260986328125,285.2090148925781,1.0,0.5418214797973633,1.0,1.0,0.0,1.0,-2.810061454772949,2.810055017471313,6.3430975387746e-06,2.167848825454712,0.9277258515357972,0.9277258515357972,0.0,145.78245544433594,149.0,38593.2421875,-0.0,1966.128173828125,1.0,281.5575866699219,284.0301818847656,292.9573059082031,295.5337829589844,293.1499938964844,293.1499938964844,281.25,35540.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881142735481262,1.0,0.0,0.0,3.7399399280548096,3.739964723587036,9.333027151114948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.435546875,0.0,1632.0316162109375,1895.4371337890625,0.0,3292.568115234375,0.7648382186889648,1.0,0.0,3.0,1.0,0.0
12331200,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.7845360636711121,0.2972603738307953,0.2710703611373901,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.8644244074821472,0.4024116098880768,0.384438544511795,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.8503684401512146,0.382440984249115,0.2700807452201843,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.8303981423377991,0.3543535470962524,0.3391469419002533,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.7281016111373901,0.2352710217237472,1.0757542848587036,285.21356201171875,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.11260986328125,285.2090148925781,1.0,0.5418214797973633,1.0,1.0,0.0,1.0,-2.810061454772949,2.810055017471313,6.3430975387746e-06,2.167848825454712,0.9277258515357972,0.9277258515357972,0.0,145.78245544433594,149.0,38593.2421875,-0.0,1966.128173828125,1.0,281.5575866699219,284.0301818847656,292.9573059082031,295.5337829589844,293.1499938964844,293.1499938964844,281.25,35540.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881142735481262,1.0,0.0,0.0,3.7399399280548096,3.739964723587036,9.333027151114948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.435546875,0.0,1632.0316162109375,1895.4371337890625,0.0,3292.568115234375,0.7648382186889648,1.0,0.0,3.0,1.0,0.0
12331260,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7733422517776489,0.2933058440685272,0.2678416669368744,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8531569838523865,0.3980926275253296,0.3807313144207001,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8394959568977356,0.3781399726867676,0.2673486471176147,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8201332688331604,0.350499540567398,0.335868775844574,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7188449501991272,0.2323262840509414,1.064206838607788,284.95037841796875,284.95001220703125,294.52105712890625,289.8121337890625,294.5231018066406,297.0883178710937,284.94580078125,1.0,0.5410645604133606,1.0,1.0,0.0,1.0,-2.7806284427642822,2.7806222438812256,6.21123854216421e-06,2.145291328430176,0.9256744980812072,0.9256744980812072,0.0,150.53941345214844,137.0,39169.10546875,-0.0,1941.841552734375,1.0,281.2574768066406,283.7607116699219,292.8558959960937,295.4686279296875,293.1499938964844,293.1499938964844,280.95001220703125,35828.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995170593261719,1.0,0.0,0.0,3.7488765716552734,3.7489013671875,9.377683340971998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.32275390625,0.0,1644.660888671875,1895.4371337890625,0.0,3399.08203125,0.7666447758674622,1.0,0.0,3.0,1.0,0.0
12331320,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7733422517776489,0.2933058440685272,0.2678416669368744,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8531569838523865,0.3980926275253296,0.3807313144207001,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8394959568977356,0.3781399726867676,0.2673486471176147,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8201332688331604,0.350499540567398,0.335868775844574,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7188449501991272,0.2323262840509414,1.064206838607788,284.95037841796875,284.95001220703125,294.52105712890625,289.8121337890625,294.5231018066406,297.0883178710937,284.94580078125,1.0,0.5410645604133606,1.0,1.0,0.0,1.0,-2.7806284427642822,2.7806222438812256,6.21123854216421e-06,2.145291328430176,0.9256744980812072,0.9256744980812072,0.0,150.53941345214844,137.0,39169.10546875,-0.0,1941.841552734375,1.0,281.2574768066406,283.7607116699219,292.8558959960937,295.4686279296875,293.1499938964844,293.1499938964844,280.95001220703125,35828.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995170593261719,1.0,0.0,0.0,3.7488765716552734,3.7489013671875,9.377683340971998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.32275390625,0.0,1644.660888671875,1895.4371337890625,0.0,3399.08203125,0.7666447758674622,1.0,0.0,3.0,1.0,0.0
12331380,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864013671875,0.7702712416648865,0.289083868265152,0.2641028761863708,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68560791015625,0.8506163954734802,0.3934025764465332,0.376388818025589,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.8369362950325012,0.3734928965568542,0.2641650736331939,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859130859375,0.8177065849304199,0.3462906181812286,0.3319704234600067,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872253417969,0.7162263989448547,0.2290446460247039,1.0497835874557495,284.685546875,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.063720703125,284.68084716796875,1.0,0.5350732207298279,1.0,1.0,0.0,1.0,-2.745077610015869,2.745071649551392,6.053754077584017e-06,2.1180152893066406,0.9200809001922609,0.9200809001922609,0.0,148.79916381835938,125.0,39607.8125,-0.0,1877.9390869140625,1.0,280.9574584960937,283.4916687011719,292.755615234375,295.3960266113281,293.1499938964844,293.1499938964844,280.6499938964844,36126.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088283777236938,1.0,0.0,0.0,3.744278907775879,3.7443037033081055,9.3546952939505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.28076171875,0.0,1641.5791015625,1895.4371337890625,0.0,3485.727294921875,0.7659859657287598,1.0,0.0,3.0,1.0,0.0
12331440,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864013671875,0.7702712416648865,0.289083868265152,0.2641028761863708,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68560791015625,0.8506163954734802,0.3934025764465332,0.376388818025589,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.8369362950325012,0.3734928965568542,0.2641650736331939,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859130859375,0.8177065849304199,0.3462906181812286,0.3319704234600067,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872253417969,0.7162263989448547,0.2290446460247039,1.0497835874557495,284.685546875,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.063720703125,284.68084716796875,1.0,0.5350732207298279,1.0,1.0,0.0,1.0,-2.745077610015869,2.745071649551392,6.053754077584017e-06,2.1180152893066406,0.9200809001922609,0.9200809001922609,0.0,148.79916381835938,125.0,39607.8125,-0.0,1877.9390869140625,1.0,280.9574584960937,283.4916687011719,292.755615234375,295.3960266113281,293.1499938964844,293.1499938964844,280.6499938964844,36126.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088283777236938,1.0,0.0,0.0,3.744278907775879,3.7443037033081055,9.3546952939505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.28076171875,0.0,1641.5791015625,1895.4371337890625,0.0,3485.727294921875,0.7659859657287598,1.0,0.0,3.0,1.0,0.0
12331500,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096740722656,0.7708596587181091,0.2869319319725036,0.262147456407547,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072631835937,0.8515966534614563,0.3909783363342285,0.3740867078304291,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.50762939453125,0.8378095030784607,0.3711004853248596,0.2624863088130951,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5081787109375,0.8185884356498718,0.3441109359264374,0.3298912942409515,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121154785156,0.7167374491691589,0.2273367494344711,1.0419491529464722,284.507080078125,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0519714355469,284.49395751953125,1.0,0.5309311151504517,1.0,1.0,0.0,1.0,-2.7260310649871826,2.726025104522705,5.970149686618242e-06,2.1033718585968018,0.9153985977172852,0.9153985977172852,0.0,146.2091827392578,125.0,40267.5703125,-0.0,1836.581787109375,1.0,280.6988830566406,283.29571533203125,292.7300720214844,295.45855712890625,293.1499938964844,293.1499938964844,280.6499938964844,36293.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152005910873412,1.0,0.0,0.0,3.736865758895874,3.73689079284668,9.317690796706302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.80712890625,0.0,1634.2222900390625,1895.4371337890625,0.0,3544.80224609375,0.7647035121917725,1.0,0.0,3.0,1.0,0.0
12331560,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42156982421875,0.7721948623657227,0.2847090661525726,0.2600594758987427,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4207763671875,0.8534060716629028,0.3884640038013458,0.3716325759887695,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4208984375,0.8394637107849121,0.3686212003231048,0.2606931030750274,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.42108154296875,0.8202311396598816,0.3418478965759277,0.3276721835136413,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223937988281,0.7179067730903625,0.2255631387233734,1.033594250679016,284.42071533203125,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0401916503906,284.4160461425781,1.0,0.5262004137039185,1.0,1.0,0.0,1.0,-2.705711841583252,2.7057058811187744,5.88159082326456e-06,2.0877461433410645,0.9109551310539246,0.9109551310539246,0.0,142.96353149414062,113.0,39926.0546875,-0.0,1790.7972412109375,1.0,280.6574401855469,283.22467041015625,292.6557312011719,295.3164367675781,293.1499938964844,293.1499938964844,280.3500061035156,36442.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166556000709534,1.0,0.0,0.0,3.72533130645752,3.725356101989746,9.260258480026096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.3896484375,0.0,1621.983642578125,1895.4371337890625,0.0,3558.262939453125,0.7627225518226624,1.0,0.0,3.0,1.0,0.0
12331620,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1596069335937,0.777439534664154,0.2802261710166931,0.2558260560035705,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1588134765625,0.8597816824913025,0.3833371996879577,0.3665979206562042,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.158935546875,0.8453984260559082,0.3635807931423187,0.2570296227931976,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1590881347656,0.8259725570678711,0.3372306227684021,0.3231086730957031,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.160400390625,0.7223513126373291,0.2219497263431549,1.0163297653198242,284.15875244140625,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.018310546875,284.1541442871094,1.0,0.5154860615730286,1.0,1.0,0.0,1.0,-2.663942813873291,2.6639370918273926,5.701581812900258e-06,2.055604696273804,0.898356020450592,0.898356020450592,0.0,134.84117126464844,101.0,40134.38671875,-0.0,1692.0123291015625,1.0,280.3577575683594,282.9621887207031,292.5551452636719,295.229736328125,293.1499938964844,293.1499938964844,280.6499938964844,36785.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92328542470932,1.0,0.0,0.0,3.690788984298706,3.6908135414123535,9.089326340472326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.11767578125,0.0,1584.9681396484375,1895.4371337890625,0.0,3619.447021484375,0.7566424608230591,1.0,0.0,3.0,1.0,0.0
12331680,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1596069335937,0.777439534664154,0.2802261710166931,0.2558260560035705,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1588134765625,0.8597816824913025,0.3833371996879577,0.3665979206562042,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.158935546875,0.8453984260559082,0.3635807931423187,0.2570296227931976,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1590881347656,0.8259725570678711,0.3372306227684021,0.3231086730957031,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.160400390625,0.7223513126373291,0.2219497263431549,1.0163297653198242,284.15875244140625,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.018310546875,284.1541442871094,1.0,0.5154860615730286,1.0,1.0,0.0,1.0,-2.663942813873291,2.6639370918273926,5.701581812900258e-06,2.055604696273804,0.898356020450592,0.898356020450592,0.0,134.84117126464844,101.0,40134.38671875,-0.0,1692.0123291015625,1.0,280.3577575683594,282.9621887207031,292.5551452636719,295.229736328125,293.1499938964844,293.1499938964844,280.6499938964844,36785.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92328542470932,1.0,0.0,0.0,3.690788984298706,3.6908135414123535,9.089326340472326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.11767578125,0.0,1584.9681396484375,1895.4371337890625,0.0,3619.447021484375,0.7566424608230591,1.0,0.0,3.0,1.0,0.0
12331740,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841796875,0.7881600856781006,0.2771720290184021,0.2523128390312195,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.8718437552452087,0.3794796764850616,0.3621876537799835,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.8568429946899414,0.3599324226379394,0.2538923323154449,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841491699219,0.8366884589195251,0.3337494134902954,0.3190903067588806,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2842102050781,0.7310057282447815,0.2191580832004547,1.0007765293121338,284.2841186523437,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0070495605469,284.2834167480469,1.0,0.5038793683052063,1.0,1.0,0.0,1.0,-2.6271212100982666,2.627115726470948,5.544947271118872e-06,2.027138948440552,0.8892704844474792,0.8892704844474792,0.0,124.5583953857422,89.0,38032.04296875,-0.0,1593.248046875,1.0,280.642333984375,283.1299133300781,292.3611145019531,294.8389892578125,293.1499938964844,293.1499938964844,280.95001220703125,36842.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903390645980835,1.0,0.0,0.0,3.652565956115722,3.652590274810791,8.902038075575547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.0908203125,0.0,1542.3326416015625,1895.4371337890625,0.0,3435.169189453125,0.7497406005859375,1.0,0.0,3.0,1.0,0.0
12331800,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841796875,0.7881600856781006,0.2771720290184021,0.2523128390312195,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.8718437552452087,0.3794796764850616,0.3621876537799835,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.8568429946899414,0.3599324226379394,0.2538923323154449,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841491699219,0.8366884589195251,0.3337494134902954,0.3190903067588806,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2842102050781,0.7310057282447815,0.2191580832004547,1.0007765293121338,284.2841186523437,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0070495605469,284.2834167480469,1.0,0.5038793683052063,1.0,1.0,0.0,1.0,-2.6271212100982666,2.627115726470948,5.544947271118872e-06,2.027138948440552,0.8892704844474792,0.8892704844474792,0.0,124.5583953857422,89.0,38032.04296875,-0.0,1593.248046875,1.0,280.642333984375,283.1299133300781,292.3611145019531,294.8389892578125,293.1499938964844,293.1499938964844,280.95001220703125,36842.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903390645980835,1.0,0.0,0.0,3.652565956115722,3.652590274810791,8.902038075575547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.0908203125,0.0,1542.3326416015625,1895.4371337890625,0.0,3435.169189453125,0.7497406005859375,1.0,0.0,3.0,1.0,0.0
12331860,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405212402344,0.8065688610076904,0.2754294276237488,0.2501047253608703,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405517578125,0.892152726650238,0.3769413530826568,0.3591060042381286,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405517578125,0.8764340877532959,0.3576272130012512,0.2517790198326111,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405517578125,0.8548550009727478,0.331491470336914,0.3162856996059418,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4404296875,0.7459676265716553,0.2173800617456436,0.9897374510765076,284.4405517578125,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0072631835937,284.4404602050781,1.0,0.4923563599586487,1.0,1.0,0.0,1.0,-2.601582765579224,2.6015775203704834,5.437749678094406e-06,2.007474660873413,0.8800291419029236,0.8800291419029236,0.0,112.52251434326172,77.0,36015.921875,-0.0,1504.4852294921875,1.0,280.9416198730469,283.3231811523437,292.2412414550781,294.5743103027344,293.1499938964844,293.1499938964844,281.25,36892.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797540664672852,1.0,0.0,0.0,3.6117894649505615,3.611813306808472,8.704386686986254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.6767578125,0.0,1497.681884765625,1895.4371337890625,0.0,3214.275634765625,0.7423765659332275,1.0,0.0,3.0,1.0,0.0
12331920,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405212402344,0.8065688610076904,0.2754294276237488,0.2501047253608703,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405517578125,0.892152726650238,0.3769413530826568,0.3591060042381286,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405517578125,0.8764340877532959,0.3576272130012512,0.2517790198326111,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405517578125,0.8548550009727478,0.331491470336914,0.3162856996059418,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4404296875,0.7459676265716553,0.2173800617456436,0.9897374510765076,284.4405517578125,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0072631835937,284.4404602050781,1.0,0.4923563599586487,1.0,1.0,0.0,1.0,-2.601582765579224,2.6015775203704834,5.437749678094406e-06,2.007474660873413,0.8800291419029236,0.8800291419029236,0.0,112.52251434326172,77.0,36015.921875,-0.0,1504.4852294921875,1.0,280.9416198730469,283.3231811523437,292.2412414550781,294.5743103027344,293.1499938964844,293.1499938964844,281.25,36892.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797540664672852,1.0,0.0,0.0,3.6117894649505615,3.611813306808472,8.704386686986254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.6767578125,0.0,1497.681884765625,1895.4371337890625,0.0,3214.275634765625,0.7423765659332275,1.0,0.0,3.0,1.0,0.0
12331980,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036071777344,0.8300829529762268,0.2742944061756134,0.2485318034887313,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.921621024608612,0.3750889301300049,0.3567594885826111,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.903961420059204,0.3559741675853729,0.2501902878284454,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036682128906,0.8809152841567993,0.3298738598823547,0.314168781042099,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034851074219,0.7677930593490601,0.2162081748247146,0.9816794991493224,284.6037292480469,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0134582519531,284.6039123535156,1.0,0.4811373054981231,1.0,1.0,0.0,1.0,-2.5827338695526123,2.582728385925293,5.359461283660494e-06,1.993039608001709,0.8711353540420532,0.8711353540420532,0.0,99.9658660888672,65.0,34081.4765625,-0.0,1423.8515625,1.0,281.2412414550781,283.5209655761719,292.1455993652344,294.3544921875,293.1499938964844,293.1499938964844,281.54998779296875,36916.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571091890335083,1.0,0.0,0.0,3.569786787033081,3.569810152053833,8.503110962010396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.39794921875,0.0,1452.4549560546875,1895.4371337890625,0.0,3001.895751953125,0.7347830533981323,1.0,0.0,3.0,1.0,0.0
12332040,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036071777344,0.8300829529762268,0.2742944061756134,0.2485318034887313,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.921621024608612,0.3750889301300049,0.3567594885826111,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.903961420059204,0.3559741675853729,0.2501902878284454,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036682128906,0.8809152841567993,0.3298738598823547,0.314168781042099,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034851074219,0.7677930593490601,0.2162081748247146,0.9816794991493224,284.6037292480469,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0134582519531,284.6039123535156,1.0,0.4811373054981231,1.0,1.0,0.0,1.0,-2.5827338695526123,2.582728385925293,5.359461283660494e-06,1.993039608001709,0.8711353540420532,0.8711353540420532,0.0,99.9658660888672,65.0,34081.4765625,-0.0,1423.8515625,1.0,281.2412414550781,283.5209655761719,292.1455993652344,294.3544921875,293.1499938964844,293.1499938964844,281.54998779296875,36916.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571091890335083,1.0,0.0,0.0,3.569786787033081,3.569810152053833,8.503110962010396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.39794921875,0.0,1452.4549560546875,1895.4371337890625,0.0,3001.895751953125,0.7347830533981323,1.0,0.0,3.0,1.0,0.0
12332100,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.8442507386207581,0.2738390862941742,0.2478476911783218,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.9410384893417358,0.3742974996566772,0.3557215332984924,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278137207031,0.9223553538322448,0.3552713990211487,0.2494847029447555,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273864746094,0.8972811698913574,0.3291889429092407,0.3132357895374298,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242736816406,0.7817577719688416,0.2157537937164306,0.9782967567443848,284.7281799316406,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0175476074219,284.737548828125,1.0,0.4756332635879516,1.0,1.0,0.0,1.0,-2.57463002204895,2.57462477684021,5.326023256202461e-06,1.986856460571289,0.8673189282417297,0.8673189282417297,0.0,93.70020294189452,65.0,32680.962890625,-0.0,1385.725341796875,1.0,281.4962463378906,283.6786193847656,292.0732421875,294.1523742675781,293.1499938964844,293.1499938964844,281.54998779296875,36910.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843809187412262,1.0,0.0,0.0,3.548275947570801,3.5482990741729736,8.400943443120923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.24560546875,0.0,1429.5367431640625,1895.4371337890625,0.0,2877.32470703125,0.7309245467185974,1.0,0.0,3.0,1.0,0.0
12332160,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.8616209626197815,0.2734922766685486,0.2472960352897644,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.962699830532074,0.3736184537410736,0.3548233807086944,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.9449319243431092,0.354682981967926,0.2488859891891479,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.9177393913269044,0.3286074995994568,0.3124291002750397,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.7985814213752747,0.2153963446617126,0.975432515144348,284.7698974609375,285.44305419921875,293.7523803710937,289.1464233398437,293.7548522949219,297.0224609375,284.770263671875,1.0,0.4702131152153015,1.0,1.0,0.0,1.0,-2.567756414413452,2.567750930786133,5.297759344102815e-06,1.981619358062744,0.8625984191894531,0.8625984191894531,0.0,87.38365173339844,53.0,32201.01171875,-0.0,1349.1834716796875,1.0,281.5409545898437,283.72052001953125,292.0516967773437,294.14508056640625,293.1499938964844,293.1499938964844,281.8500061035156,36924.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353956341743469,1.0,0.0,0.0,3.527318239212036,3.52734112739563,8.301997240778292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.02880859375,0.0,1407.5985107421875,1895.4371337890625,0.0,2798.728759765625,0.7271057963371277,1.0,0.0,3.0,1.0,0.0
12332220,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9047486782073976,0.2728857100009918,0.2463020384311676,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9990000128746032,0.3724452555179596,0.3492249846458435,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.990040957927704,0.3536238372325897,0.2477918565273285,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9678166508674622,0.3275491595268249,0.3109548389911651,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8361091613769531,0.2148013710975647,0.9704900979995728,284.9366149902344,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03253173828125,284.9364624023437,1.0,0.4593190550804138,1.0,1.0,0.0,1.0,-2.550673484802246,2.550668239593506,5.228547706792597e-06,1.9689589738845823,0.8544207215309143,0.8544207215309143,0.0,75.62445831298828,71.0,30336.177734375,-0.0,1276.383544921875,1.0,281.8404541015625,283.9193725585937,291.9549255371094,293.936279296875,293.1499938964844,293.1499938964844,282.1499938964844,36921.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137515783309937,1.0,0.0,0.0,3.484900951385498,3.4849236011505127,8.103529580694158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.982421875,0.0,1363.708984375,1895.4371337890625,0.0,2597.783447265625,0.7194432616233826,1.0,0.0,3.0,1.0,0.0
12332280,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9047486782073976,0.2728857100009918,0.2463020384311676,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9990000128746032,0.3724452555179596,0.3492249846458435,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.990040957927704,0.3536238372325897,0.2477918565273285,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9678166508674622,0.3275491595268249,0.3109548389911651,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8361091613769531,0.2148013710975647,0.9704900979995728,284.9366149902344,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03253173828125,284.9364624023437,1.0,0.4593190550804138,1.0,1.0,0.0,1.0,-2.550673484802246,2.550668239593506,5.228547706792597e-06,1.9689589738845823,0.8544207215309143,0.8544207215309143,0.0,75.62445831298828,71.0,30336.177734375,-0.0,1276.383544921875,1.0,281.8404541015625,283.9193725585937,291.9549255371094,293.936279296875,293.1499938964844,293.1499938964844,282.1499938964844,36921.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137515783309937,1.0,0.0,0.0,3.484900951385498,3.4849236011505127,8.103529580694158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.982421875,0.0,1363.708984375,1895.4371337890625,0.0,2597.783447265625,0.7194432616233826,1.0,0.0,3.0,1.0,0.0
12332340,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.9080946445465088,0.2723510265350342,0.2457748502492904,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.9990000128746032,0.3727648854255676,0.3449068069458008,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.992543876171112,0.3526872098445892,0.2470944970846176,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.9707807302474976,0.3265931606292724,0.3099954724311828,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.838721752166748,0.2143319696187973,0.968075692653656,285.1000671386719,285.7221069335937,293.52734375,288.9530029296875,293.5298156738281,297.04254150390625,285.10113525390625,1.0,0.4579029679298401,1.0,1.0,0.0,1.0,-2.540081024169922,2.5400757789611816,5.184390374779468e-06,1.960362792015076,0.8465111255645752,0.8465111255645752,0.0,74.44828796386719,89.0,28522.5078125,-0.0,1258.0863037109375,1.0,282.1400451660156,284.1170349121094,291.8540954589844,293.7230529785156,293.1499938964844,293.1499938964844,282.45001220703125,36915.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911303043365479,1.0,0.0,0.0,3.442577838897705,3.4426002502441406,7.907894428171858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.07275390625,0.0,1320.8759765625,1895.4371337890625,0.0,2390.624267578125,0.7118098735809326,1.0,0.0,3.0,1.0,0.0
12332400,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.9080946445465088,0.2723510265350342,0.2457748502492904,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.9990000128746032,0.3727648854255676,0.3449068069458008,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.992543876171112,0.3526872098445892,0.2470944970846176,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.9707807302474976,0.3265931606292724,0.3099954724311828,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.838721752166748,0.2143319696187973,0.968075692653656,285.1000671386719,285.7221069335937,293.52734375,288.9530029296875,293.5298156738281,297.04254150390625,285.10113525390625,1.0,0.4579029679298401,1.0,1.0,0.0,1.0,-2.540081024169922,2.5400757789611816,5.184390374779468e-06,1.960362792015076,0.8465111255645752,0.8465111255645752,0.0,74.44828796386719,89.0,28522.5078125,-0.0,1258.0863037109375,1.0,282.1400451660156,284.1170349121094,291.8540954589844,293.7230529785156,293.1499938964844,293.1499938964844,282.45001220703125,36915.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911303043365479,1.0,0.0,0.0,3.442577838897705,3.4426002502441406,7.907894428171858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.07275390625,0.0,1320.8759765625,1895.4371337890625,0.0,2390.624267578125,0.7118098735809326,1.0,0.0,3.0,1.0,0.0
