time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332460,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8867412805557251,0.2719215750694275,0.2455441951751709,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.9885101914405824,0.3713968694210052,0.3525639772415161,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.279541015625,0.9728379249572754,0.3518934845924377,0.2466562092304229,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.9473604559898376,0.3257605135440826,0.3093701004981994,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.8209514617919922,0.2139601558446884,0.967221736907959,285.27960205078125,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.05230712890625,285.28094482421875,1.0,0.4629256725311279,1.0,1.0,0.0,1.0,-2.5484776496887207,2.54847264289856,5.219361355557339e-06,1.96716833114624,0.8393035531044006,0.8393035531044006,0.0,79.36548614501953,107.0,26877.154296875,-0.0,1288.939697265625,1.0,282.4396057128906,284.3245544433594,291.75738525390625,293.5233154296875,293.1499938964844,293.1499938964844,282.75,36882.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679483890533447,1.0,0.0,0.0,3.4016408920288086,3.401662826538086,7.720941539446358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.462890625,0.0,1280.1666259765625,1895.4371337890625,0.0,2182.6416015625,0.7044197916984558,1.0,0.0,3.0,1.0,0.0
12332520,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8867412805557251,0.2719215750694275,0.2455441951751709,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.9885101914405824,0.3713968694210052,0.3525639772415161,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.279541015625,0.9728379249572754,0.3518934845924377,0.2466562092304229,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.9473604559898376,0.3257605135440826,0.3093701004981994,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.8209514617919922,0.2139601558446884,0.967221736907959,285.27960205078125,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.05230712890625,285.28094482421875,1.0,0.4629256725311279,1.0,1.0,0.0,1.0,-2.5484776496887207,2.54847264289856,5.219361355557339e-06,1.96716833114624,0.8393035531044006,0.8393035531044006,0.0,79.36548614501953,107.0,26877.154296875,-0.0,1288.939697265625,1.0,282.4396057128906,284.3245544433594,291.75738525390625,293.5233154296875,293.1499938964844,293.1499938964844,282.75,36882.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679483890533447,1.0,0.0,0.0,3.4016408920288086,3.401662826538086,7.720941539446358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.462890625,0.0,1280.1666259765625,1895.4371337890625,0.0,2182.6416015625,0.7044197916984558,1.0,0.0,3.0,1.0,0.0
12332580,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8471343517303467,0.2714633345603943,0.2455747574567794,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506530761719,0.9438936710357666,0.3699292838573456,0.3515046238899231,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506225585937,0.925101101398468,0.3511019349098205,0.2464439123868942,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.8992619514465332,0.3249219357967376,0.3090391159057617,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.7841235995292664,0.2135346382856369,0.9675338864326476,285.4506530761719,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0603332519531,285.4516906738281,1.0,0.4709077775478363,1.0,1.0,0.0,1.0,-2.545191764831543,2.5451865196228027,5.20609592058463e-06,1.9647245407104488,0.8325185179710388,0.8325185179710388,0.0,90.78187561035156,125.0,25170.982421875,-0.0,1335.2559814453125,1.0,282.7391662597656,284.52520751953125,291.661865234375,293.3254699707031,293.1499938964844,293.1499938964844,283.04998779296875,36848.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442982196807861,1.0,0.0,0.0,3.3622748851776123,3.3622963428497314,7.543271749455016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.294921875,0.0,1241.8480224609375,1895.4371337890625,0.0,1976.3297119140625,0.6973217129707336,1.0,0.0,3.0,1.0,0.0
12332640,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8471343517303467,0.2714633345603943,0.2455747574567794,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506530761719,0.9438936710357666,0.3699292838573456,0.3515046238899231,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506225585937,0.925101101398468,0.3511019349098205,0.2464439123868942,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.8992619514465332,0.3249219357967376,0.3090391159057617,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.7841235995292664,0.2135346382856369,0.9675338864326476,285.4506530761719,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0603332519531,285.4516906738281,1.0,0.4709077775478363,1.0,1.0,0.0,1.0,-2.545191764831543,2.5451865196228027,5.20609592058463e-06,1.9647245407104488,0.8325185179710388,0.8325185179710388,0.0,90.78187561035156,125.0,25170.982421875,-0.0,1335.2559814453125,1.0,282.7391662597656,284.52520751953125,291.661865234375,293.3254699707031,293.1499938964844,293.1499938964844,283.04998779296875,36848.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442982196807861,1.0,0.0,0.0,3.3622748851776123,3.3622963428497314,7.543271749455016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.294921875,0.0,1241.8480224609375,1895.4371337890625,0.0,1976.3297119140625,0.6973217129707336,1.0,0.0,3.0,1.0,0.0
12332700,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.8298553228378296,0.2712117731571197,0.2455901652574539,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57159423828125,0.9198956489562988,0.3693135976791382,0.3511449098587036,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.9025660753250122,0.350692480802536,0.24634450674057,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.8791399598121643,0.3244898915290832,0.308887630701065,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7669538855552673,0.2133041769266128,0.9677470326423644,285.5717163085937,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.063720703125,285.5812072753906,1.0,0.4757140874862671,1.0,1.0,0.0,1.0,-2.5447323322296143,2.544727087020874,5.204347871767823e-06,1.9644359350204468,0.8297313451766968,0.8297313451766968,0.0,97.48990631103516,125.0,23986.583984375,-0.0,1363.7674560546875,1.0,282.989990234375,284.6842956542969,291.58746337890625,293.1379089355469,293.1499938964844,293.1499938964844,283.04998779296875,36818.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296711802482605,1.0,0.0,0.0,3.34287691116333,3.342898368835449,7.456484354406712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.00537109375,0.0,1223.1790771484375,1895.4371337890625,0.0,1852.3134765625,0.6938594579696655,1.0,0.0,3.0,1.0,0.0
12332760,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.615966796875,0.8140835165977478,0.2710008323192596,0.2456836551427841,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161499023437,0.8992244005203247,0.3687836825847626,0.3509195446968078,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161193847656,0.883642852306366,0.3503258824348449,0.2463085055351257,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160888671875,0.8610773086547852,0.324092298746109,0.3088065087795257,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61572265625,0.7517119646072388,0.2130945026874542,0.9681872725486756,285.6161804199219,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.06719970703125,285.61700439453125,1.0,0.480904757976532,1.0,1.0,0.0,1.0,-2.54496169090271,2.5449564456939697,5.20539788340102e-06,1.964669704437256,0.8261502981185913,0.8261502981185913,0.0,104.66911315917967,143.0,23618.40234375,-0.0,1395.2001953125,1.0,283.0386962890625,284.73345947265625,291.5688781738281,293.13623046875,293.1499938964844,293.1499938964844,283.1499938964844,36812.3515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199008464813232,1.0,0.0,0.0,3.324545383453369,3.324566602706909,7.374929396064545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.64990234375,0.0,1205.8685302734375,1895.4371337890625,0.0,1771.205810546875,0.688526451587677,1.0,0.0,3.0,1.0,0.0
12332820,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685791015625,0.7830535173416138,0.2701105773448944,0.2456172406673431,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.8644720911979675,0.3673756420612335,0.350330501794815,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.8503325581550598,0.3491329848766327,0.246045634150505,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.8299265503883362,0.3229125738143921,0.3084416091442108,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685791015625,0.725401759147644,0.2123886942863464,0.9684323072433472,285.6685485839844,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0706481933594,285.66827392578125,1.0,0.4919453859329223,1.0,1.0,0.0,1.0,-2.543717384338379,2.5437121391296387,5.200599844101816e-06,1.963855862617493,0.8178833723068237,0.8178833723068237,0.0,120.51233673095705,146.0,22742.4140625,-0.0,1462.2794189453125,1.0,283.145751953125,284.81060791015625,291.5281982421875,293.06170654296875,293.1499938964844,293.1499938964844,283.1499938964844,36471.296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707265317440033,1.0,0.0,0.0,3.262986898422241,3.263007402420044,7.104343353603326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.8125,0.0,1146.868896484375,1895.4371337890625,0.0,1668.554931640625,0.6758788228034973,1.0,0.0,3.0,1.0,0.0
12332880,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685791015625,0.7830535173416138,0.2701105773448944,0.2456172406673431,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.8644720911979675,0.3673756420612335,0.350330501794815,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.8503325581550598,0.3491329848766327,0.246045634150505,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.8299265503883362,0.3229125738143921,0.3084416091442108,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685791015625,0.725401759147644,0.2123886942863464,0.9684323072433472,285.6685485839844,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0706481933594,285.66827392578125,1.0,0.4919453859329223,1.0,1.0,0.0,1.0,-2.543717384338379,2.5437121391296387,5.200599844101816e-06,1.963855862617493,0.8178833723068237,0.8178833723068237,0.0,120.51233673095705,146.0,22742.4140625,-0.0,1462.2794189453125,1.0,283.145751953125,284.81060791015625,291.5281982421875,293.06170654296875,293.1499938964844,293.1499938964844,283.1499938964844,36471.296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707265317440033,1.0,0.0,0.0,3.262986898422241,3.263007402420044,7.104343353603326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.8125,0.0,1146.868896484375,1895.4371337890625,0.0,1668.554931640625,0.6758788228034973,1.0,0.0,3.0,1.0,0.0
12332940,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7639116644859314,0.2686232626438141,0.24485644698143,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66015625,0.8439955115318298,0.3654366731643677,0.349098652601242,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8308331370353699,0.3473368883132934,0.2452436983585357,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.8109207153320312,0.321197897195816,0.3074178993701935,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.7085251808166504,0.2112570703029632,0.9660515189170836,285.66015625,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0694580078125,285.6593017578125,1.0,0.4985989332199096,1.0,1.0,0.0,1.0,-2.536275863647461,2.5362706184387207,5.170516942598624e-06,1.9582602977752688,0.807361900806427,0.807361900806427,0.0,131.98399353027344,134.0,22174.3984375,-0.0,1502.092041015625,1.0,283.1498413085937,284.81854248046875,291.4818725585937,293.000244140625,293.1499938964844,293.1499938964844,283.1499938964844,35862.62109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032418251037598,1.0,0.0,0.0,3.1761934757232666,3.176213026046753,6.731427788508881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.0830078125,0.0,1066.264892578125,1895.4371337890625,0.0,1636.4302978515625,0.6593417525291443,1.0,0.0,3.0,1.0,0.0
12333000,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7639116644859314,0.2686232626438141,0.24485644698143,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66015625,0.8439955115318298,0.3654366731643677,0.349098652601242,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8308331370353699,0.3473368883132934,0.2452436983585357,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.8109207153320312,0.321197897195816,0.3074178993701935,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.7085251808166504,0.2112570703029632,0.9660515189170836,285.66015625,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0694580078125,285.6593017578125,1.0,0.4985989332199096,1.0,1.0,0.0,1.0,-2.536275863647461,2.5362706184387207,5.170516942598624e-06,1.9582602977752688,0.807361900806427,0.807361900806427,0.0,131.98399353027344,134.0,22174.3984375,-0.0,1502.092041015625,1.0,283.1498413085937,284.81854248046875,291.4818725585937,293.000244140625,293.1499938964844,293.1499938964844,283.1499938964844,35862.62109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032418251037598,1.0,0.0,0.0,3.1761934757232666,3.176213026046753,6.731427788508881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.0830078125,0.0,1066.264892578125,1895.4371337890625,0.0,1636.4302978515625,0.6593417525291443,1.0,0.0,3.0,1.0,0.0
12333060,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65093994140625,0.7582870125770569,0.2668307721614837,0.2434111386537552,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508483886719,0.8381252288818359,0.3631673753261566,0.3471426665782928,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508483886719,0.825169026851654,0.3452016711235046,0.2438908517360687,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65087890625,0.8049216866493225,0.3191528916358948,0.3056717216968536,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65106201171875,0.7030081152915955,0.2098425030708313,0.9605331420898438,285.6508178710937,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.06561279296875,285.65008544921875,1.0,0.498028427362442,1.0,1.0,0.0,1.0,-2.521841049194336,2.521836042404175,5.11203370479052e-06,1.9472112655639648,0.7951071262359619,0.7951071262359619,0.0,134.5026397705078,122.0,21566.623046875,-0.0,1493.8153076171875,1.0,283.1499938964844,284.8272399902344,291.4037170410156,292.8932800292969,293.1499938964844,293.1499938964844,283.1499938964844,35131.2578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991060972213745,1.0,0.0,0.0,3.072861909866333,3.072880506515503,6.300563768490974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.04150390625,0.0,975.3992919921876,1895.4371337890625,0.0,1603.705810546875,0.6397799253463745,1.0,0.0,3.0,1.0,0.0
12333120,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65093994140625,0.7582870125770569,0.2668307721614837,0.2434111386537552,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508483886719,0.8381252288818359,0.3631673753261566,0.3471426665782928,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508483886719,0.825169026851654,0.3452016711235046,0.2438908517360687,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65087890625,0.8049216866493225,0.3191528916358948,0.3056717216968536,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65106201171875,0.7030081152915955,0.2098425030708313,0.9605331420898438,285.6508178710937,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.06561279296875,285.65008544921875,1.0,0.498028427362442,1.0,1.0,0.0,1.0,-2.521841049194336,2.521836042404175,5.11203370479052e-06,1.9472112655639648,0.7951071262359619,0.7951071262359619,0.0,134.5026397705078,122.0,21566.623046875,-0.0,1493.8153076171875,1.0,283.1499938964844,284.8272399902344,291.4037170410156,292.8932800292969,293.1499938964844,293.1499938964844,283.1499938964844,35131.2578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991060972213745,1.0,0.0,0.0,3.072861909866333,3.072880506515503,6.300563768490974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.04150390625,0.0,975.3992919921876,1895.4371337890625,0.0,1603.705810546875,0.6397799253463745,1.0,0.0,3.0,1.0,0.0
12333180,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.7600993514060974,0.2649827301502228,0.241663783788681,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462097167969,0.8401731848716736,0.3607870936393738,0.3448189795017242,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462097167969,0.8271775245666504,0.3429692685604095,0.242274060845375,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.806984007358551,0.3169914484024048,0.3035532832145691,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463317871094,0.7047320008277893,0.2083230763673782,0.9533236026763916,285.6462097167969,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0611877441406,285.6457214355469,1.0,0.4933327734470367,1.0,1.0,0.0,1.0,-2.503801822662353,2.5037968158721924,5.039231837145053e-06,1.9333049058914185,0.7813014984130859,0.7813014984130859,0.0,131.2658233642578,110.0,20934.306640625,-0.0,1456.3121337890625,1.0,283.1499938964844,284.8417358398437,291.3164978027344,292.7687072753906,293.1499938964844,293.1499938964844,283.1499938964844,34326.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921072006225586,1.0,0.0,0.0,2.956322431564331,2.956340074539185,5.831723797200539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.66357421875,0.0,879.54541015625,1895.4371337890625,0.0,1549.0299072265625,0.6178531050682068,1.0,0.0,3.0,1.0,0.0
12333240,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.7600993514060974,0.2649827301502228,0.241663783788681,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462097167969,0.8401731848716736,0.3607870936393738,0.3448189795017242,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462097167969,0.8271775245666504,0.3429692685604095,0.242274060845375,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.806984007358551,0.3169914484024048,0.3035532832145691,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463317871094,0.7047320008277893,0.2083230763673782,0.9533236026763916,285.6462097167969,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0611877441406,285.6457214355469,1.0,0.4933327734470367,1.0,1.0,0.0,1.0,-2.503801822662353,2.5037968158721924,5.039231837145053e-06,1.9333049058914185,0.7813014984130859,0.7813014984130859,0.0,131.2658233642578,110.0,20934.306640625,-0.0,1456.3121337890625,1.0,283.1499938964844,284.8417358398437,291.3164978027344,292.7687072753906,293.1499938964844,293.1499938964844,283.1499938964844,34326.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921072006225586,1.0,0.0,0.0,2.956322431564331,2.956340074539185,5.831723797200539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.66357421875,0.0,879.54541015625,1895.4371337890625,0.0,1549.0299072265625,0.6178531050682068,1.0,0.0,3.0,1.0,0.0
12333300,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483154296875,0.7629313468933105,0.264066070318222,0.2407388687133789,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483459472656,0.8432372808456421,0.3595864772796631,0.3435854613780975,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483459472656,0.8301510214805603,0.3418477773666382,0.241416335105896,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483459472656,0.8100425601005554,0.3158978223800659,0.3024203479290008,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483154296875,0.707452654838562,0.207552284002304,0.9493808150291444,285.6483459472656,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0590515136719,285.6483154296875,1.0,0.4899575412273407,1.0,1.0,0.0,1.0,-2.494080066680908,2.494075059890747,5.000188139092643e-06,1.925795078277588,0.7738996148109436,0.7738996148109436,0.0,128.27325439453125,110.0,20596.015625,-0.0,1430.99560546875,1.0,283.1499938964844,284.8545227050781,291.27410888671875,292.7052001953125,293.1499938964844,293.1499938964844,283.1499938964844,33710.390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875380873680115,1.0,0.0,0.0,2.885554552078247,2.885571479797364,5.555868369810923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.12841796875,0.0,823.8399658203125,1895.4371337890625,0.0,1513.828125,0.6072588562965393,1.0,0.0,3.0,1.0,0.0
12333360,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478881835937,0.7668760418891907,0.2631595134735107,0.2398004978895187,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478576660156,0.847477376461029,0.3583866059780121,0.3423276543617248,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478576660156,0.834239661693573,0.3407297134399414,0.2405430078506469,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478576660156,0.8141466975212097,0.3148034512996673,0.3012613356113434,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478881835937,0.7111623287200928,0.2067821025848388,0.9453160762786864,285.6478576660156,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0570983886719,285.647705078125,1.0,0.4860893785953522,1.0,1.0,0.0,1.0,-2.484116554260254,2.4841115474700928,4.960321348335128e-06,1.9180915355682373,0.7661187052726746,0.7661187052726746,0.0,124.62814331054688,98.0,20292.376953125,-0.0,1402.7896728515625,1.0,283.1499938964844,284.8632202148437,291.2345275878906,292.6456298828125,293.1499938964844,293.1499938964844,283.1499938964844,33472.41015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824712753295898,1.0,0.0,0.0,2.828749179840088,2.828765630722046,5.339274480320455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.5791015625,0.0,782.3773193359375,1895.4371337890625,0.0,1475.260986328125,0.5939981937408447,1.0,0.0,3.0,1.0,0.0
12333420,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566772460937,0.7778829336166382,0.2613862454891205,0.23790243268013,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65673828125,0.8593032360076904,0.3560046255588531,0.3397669494152069,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567077636719,0.8455641865730286,0.3385181128978729,0.238767921924591,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567077636719,0.8250525593757629,0.3126274049282074,0.2988938391208648,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566467285156,0.7207715511322021,0.2052575647830963,0.9369707107543944,285.65673828125,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0536499023437,285.6569519042969,1.0,0.477267175912857,1.0,1.0,0.0,1.0,-2.4637563228607178,2.4637513160705566,4.879329935647547e-06,1.9023321866989136,0.7497528195381165,0.7497528195381165,0.0,115.95574951171876,86.0,19648.04296875,-0.0,1340.66455078125,1.0,283.1499938964844,284.8923645019531,291.162353515625,292.53143310546875,293.1499938964844,293.1499938964844,283.1499938964844,32574.48828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711496114730835,1.0,0.0,0.0,2.6919829845428467,2.6919984817504883,4.835462164010096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.318359375,0.0,686.7688598632812,1895.4371337890625,0.0,1390.9371337890625,0.56858229637146,1.0,0.0,3.0,1.0,0.0
12333480,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566772460937,0.7778829336166382,0.2613862454891205,0.23790243268013,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65673828125,0.8593032360076904,0.3560046255588531,0.3397669494152069,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567077636719,0.8455641865730286,0.3385181128978729,0.238767921924591,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567077636719,0.8250525593757629,0.3126274049282074,0.2988938391208648,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566467285156,0.7207715511322021,0.2052575647830963,0.9369707107543944,285.65673828125,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0536499023437,285.6569519042969,1.0,0.477267175912857,1.0,1.0,0.0,1.0,-2.4637563228607178,2.4637513160705566,4.879329935647547e-06,1.9023321866989136,0.7497528195381165,0.7497528195381165,0.0,115.95574951171876,86.0,19648.04296875,-0.0,1340.66455078125,1.0,283.1499938964844,284.8923645019531,291.162353515625,292.53143310546875,293.1499938964844,293.1499938964844,283.1499938964844,32574.48828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711496114730835,1.0,0.0,0.0,2.6919829845428467,2.6919984817504883,4.835462164010096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.318359375,0.0,686.7688598632812,1895.4371337890625,0.0,1390.9371337890625,0.56858229637146,1.0,0.0,3.0,1.0,0.0
12333540,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67364501953125,0.7931562066078186,0.2596721351146698,0.2360099703073501,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737670898437,0.8758847117424011,0.3536599278450012,0.3371894061565399,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737670898437,0.8614484071731567,0.3363507390022278,0.2369856089353561,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737365722656,0.8397930264472961,0.3104815781116485,0.2965031266212463,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67352294921875,0.7333278656005859,0.2037670910358429,0.9285342693328856,285.6737976074219,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0509948730469,285.6744384765625,1.0,0.4674378931522369,1.0,1.0,0.0,1.0,-2.443236351013184,2.4432315826416016,4.798361715074861e-06,1.886430263519287,0.7324120402336121,0.7324120402336121,0.0,106.0727767944336,74.0,19020.154296875,-0.0,1274.2630615234375,1.0,283.1499938964844,284.931396484375,291.0999755859375,292.4276123046875,293.1499938964844,293.1499938964844,283.1499938964844,31632.208984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589037179946899,1.0,0.0,0.0,2.547905206680298,2.547919273376465,4.331714649197238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.83203125,0.0,595.097900390625,1895.4371337890625,0.0,1302.760009765625,0.54197096824646,1.0,0.0,3.0,1.0,0.0
12333600,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67364501953125,0.7931562066078186,0.2596721351146698,0.2360099703073501,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737670898437,0.8758847117424011,0.3536599278450012,0.3371894061565399,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737670898437,0.8614484071731567,0.3363507390022278,0.2369856089353561,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737365722656,0.8397930264472961,0.3104815781116485,0.2965031266212463,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67352294921875,0.7333278656005859,0.2037670910358429,0.9285342693328856,285.6737976074219,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0509948730469,285.6744384765625,1.0,0.4674378931522369,1.0,1.0,0.0,1.0,-2.443236351013184,2.4432315826416016,4.798361715074861e-06,1.886430263519287,0.7324120402336121,0.7324120402336121,0.0,106.0727767944336,74.0,19020.154296875,-0.0,1274.2630615234375,1.0,283.1499938964844,284.931396484375,291.0999755859375,292.4276123046875,293.1499938964844,293.1499938964844,283.1499938964844,31632.208984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589037179946899,1.0,0.0,0.0,2.547905206680298,2.547919273376465,4.331714649197238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.83203125,0.0,595.097900390625,1895.4371337890625,0.0,1302.760009765625,0.54197096824646,1.0,0.0,3.0,1.0,0.0
12333660,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986389160156,0.8129891753196716,0.2580235600471496,0.2341478019952774,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.8981041312217712,0.3513649702072143,0.3346273899078369,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.882992684841156,0.3342386782169342,0.2352188974618911,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.8597121238708496,0.3083776533603668,0.2941207885742187,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.7500296831130981,0.2023204565048217,0.9201486706733704,285.6988220214844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.049072265625,285.6998596191406,1.0,0.4569420516490936,1.0,1.0,0.0,1.0,-2.4228618144989014,2.42285704612732,4.718633135780692e-06,1.870627403259277,0.7142406105995178,0.7142406105995178,0.0,95.47029113769533,62.0,18434.048828125,-0.0,1206.109619140625,1.0,283.1499938964844,284.9826354980469,291.0476379394531,292.336669921875,293.1499938964844,293.1499938964844,283.1499938964844,30645.740234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464920043945312,1.0,0.0,0.0,2.398474931716919,2.3984878063201904,3.838518978227512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.96875,0.0,509.2713012695313,1895.4371337890625,0.0,1216.7987060546875,0.5145439505577087,1.0,0.0,3.0,1.0,0.0
12333720,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986389160156,0.8129891753196716,0.2580235600471496,0.2341478019952774,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.8981041312217712,0.3513649702072143,0.3346273899078369,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.882992684841156,0.3342386782169342,0.2352188974618911,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.8597121238708496,0.3083776533603668,0.2941207885742187,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.7500296831130981,0.2023204565048217,0.9201486706733704,285.6988220214844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.049072265625,285.6998596191406,1.0,0.4569420516490936,1.0,1.0,0.0,1.0,-2.4228618144989014,2.42285704612732,4.718633135780692e-06,1.870627403259277,0.7142406105995178,0.7142406105995178,0.0,95.47029113769533,62.0,18434.048828125,-0.0,1206.109619140625,1.0,283.1499938964844,284.9826354980469,291.0476379394531,292.336669921875,293.1499938964844,293.1499938964844,283.1499938964844,30645.740234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464920043945312,1.0,0.0,0.0,2.398474931716919,2.3984878063201904,3.838518978227512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.96875,0.0,509.2713012695313,1895.4371337890625,0.0,1216.7987060546875,0.5145439505577087,1.0,0.0,3.0,1.0,0.0
12333780,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.8371569514274597,0.2564415335655212,0.2323280572891235,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73223876953125,0.9299108386039734,0.3491249978542328,0.332098126411438,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322082519531,0.912380576133728,0.3321861326694488,0.23347969353199,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7321472167969,0.8871490955352783,0.3063203990459442,0.291763573884964,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.773205041885376,0.2009210735559463,0.9118877649307252,285.7322692871094,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0478820800781,285.73370361328125,1.0,0.445981353521347,1.0,1.0,0.0,1.0,-2.4027910232543945,2.4027862548828125,4.640754013962578e-06,1.8550519943237305,0.6953180432319641,0.6953180432319641,0.0,84.44154357910156,50.0,17839.98046875,-0.0,1137.64111328125,1.0,283.1499938964844,285.0433654785156,291.00213623046875,292.25360107421875,293.1499938964844,293.1499938964844,283.1499938964844,29618.73046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342495083808899,1.0,0.0,0.0,2.2453818321228027,2.245393753051758,3.3641376262494305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.05224609375,0.0,430.5491333007813,1895.4371337890625,0.0,1135.5718994140625,0.4866377413272857,1.0,0.0,3.0,1.0,0.0
12333840,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.8371569514274597,0.2564415335655212,0.2323280572891235,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73223876953125,0.9299108386039734,0.3491249978542328,0.332098126411438,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322082519531,0.912380576133728,0.3321861326694488,0.23347969353199,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7321472167969,0.8871490955352783,0.3063203990459442,0.291763573884964,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.773205041885376,0.2009210735559463,0.9118877649307252,285.7322692871094,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0478820800781,285.73370361328125,1.0,0.445981353521347,1.0,1.0,0.0,1.0,-2.4027910232543945,2.4027862548828125,4.640754013962578e-06,1.8550519943237305,0.6953180432319641,0.6953180432319641,0.0,84.44154357910156,50.0,17839.98046875,-0.0,1137.64111328125,1.0,283.1499938964844,285.0433654785156,291.00213623046875,292.25360107421875,293.1499938964844,293.1499938964844,283.1499938964844,29618.73046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342495083808899,1.0,0.0,0.0,2.2453818321228027,2.245393753051758,3.3641376262494305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.05224609375,0.0,430.5491333007813,1895.4371337890625,0.0,1135.5718994140625,0.4866377413272857,1.0,0.0,3.0,1.0,0.0
12333900,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545166015625,0.8524969816207886,0.2556768953800201,0.2314353883266449,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548828125,0.9503732919692992,0.3480277955532074,0.3308481872081756,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548217773437,0.9327625632286072,0.3311842978000641,0.2326219379901886,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547302246094,0.9046677947044371,0.3053111433982849,0.2905967831611633,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.754150390625,0.7882137894630432,0.200240284204483,0.9078150987625122,285.7549133300781,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0475158691406,285.7569580078125,1.0,0.4403661489486694,1.0,1.0,0.0,1.0,-2.3928916454315186,2.392887115478516,4.6025852498132735e-06,1.8473668098449707,0.6856467127799988,0.6856467127799988,0.0,78.82550048828125,50.0,17520.78515625,-0.0,1103.5535888671875,1.0,283.1499938964844,285.08123779296875,290.98065185546875,292.2125244140625,293.1499938964844,293.1499938964844,283.1499938964844,28880.9140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281035542488098,1.0,0.0,0.0,2.160353183746338,2.160364389419556,3.114174091933819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.736328125,0.0,389.9440612792969,1895.4371337890625,0.0,1096.190185546875,0.473785787820816,1.0,0.0,3.0,1.0,0.0
12333960,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740173339844,0.8714051246643066,0.254930168390274,0.2305600792169571,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743530273437,0.972383975982666,0.3469464778900146,0.3296141028404236,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.9563447833061218,0.3301992416381836,0.2317768782377243,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77423095703125,0.9275851845741272,0.3043155074119568,0.2894432544708252,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.773681640625,0.8061756491661072,0.1995727270841598,0.9037989974021912,285.7743835449219,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0473327636719,285.7762451171875,1.0,0.4346766769886017,1.0,1.0,0.0,1.0,-2.383131742477417,2.383127212524414,4.565110884868773e-06,1.839788198471069,0.6757618188858032,0.6757618188858032,0.0,73.15690612792969,53.0,17238.20703125,-0.0,1069.676513671875,1.0,283.1499938964844,285.1137390136719,290.9608154296875,292.1748962402344,293.1499938964844,293.1499938964844,283.1499938964844,28548.87890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219682097434998,1.0,0.0,0.0,2.09049391746521,2.090504646301269,2.916024470778211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.2470703125,0.0,359.77716064453125,1895.4371337890625,0.0,1057.84033203125,0.4586085379123688,1.0,0.0,3.0,1.0,0.0
12334020,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8948717713356018,0.2534754574298858,0.2290416359901428,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82623291015625,0.994249701499939,0.3448250889778137,0.3273893296718597,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.826171875,0.9810416102409364,0.3282710313796997,0.2302674502134323,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260803222656,0.955173134803772,0.3023574650287628,0.2873730063438415,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254089355469,0.8262568712234497,0.198266863822937,0.8968826532363892,285.8262634277344,287.309814453125,292.2469482421875,287.9857177734375,292.2487487792969,297.0472717285156,285.8287048339844,1.0,0.4280137717723846,1.0,1.0,0.0,1.0,-2.366022825241089,2.366018295288086,4.4997441364103e-06,1.8264696598052976,0.6557100415229797,0.6557100415229797,0.0,67.08106231689453,71.0,16635.50390625,-0.0,1026.502197265625,1.0,283.1499938964844,285.1948547363281,290.9229736328125,292.0995788574219,293.1499938964844,293.1499938964844,283.1499938964844,27434.283203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093972325325012,1.0,0.0,0.0,1.935824632644653,1.9358344078063965,2.500491689261253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.62158203125,0.0,297.4038391113281,1895.4371337890625,0.0,982.3764038085938,0.4308268129825592,1.0,0.0,3.0,1.0,0.0
12334080,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8948717713356018,0.2534754574298858,0.2290416359901428,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82623291015625,0.994249701499939,0.3448250889778137,0.3273893296718597,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.826171875,0.9810416102409364,0.3282710313796997,0.2302674502134323,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260803222656,0.955173134803772,0.3023574650287628,0.2873730063438415,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254089355469,0.8262568712234497,0.198266863822937,0.8968826532363892,285.8262634277344,287.309814453125,292.2469482421875,287.9857177734375,292.2487487792969,297.0472717285156,285.8287048339844,1.0,0.4280137717723846,1.0,1.0,0.0,1.0,-2.366022825241089,2.366018295288086,4.4997441364103e-06,1.8264696598052976,0.6557100415229797,0.6557100415229797,0.0,67.08106231689453,71.0,16635.50390625,-0.0,1026.502197265625,1.0,283.1499938964844,285.1948547363281,290.9229736328125,292.0995788574219,293.1499938964844,293.1499938964844,283.1499938964844,27434.283203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093972325325012,1.0,0.0,0.0,1.935824632644653,1.9358344078063965,2.500491689261253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.62158203125,0.0,297.4038391113281,1895.4371337890625,0.0,982.3764038085938,0.4308268129825592,1.0,0.0,3.0,1.0,0.0
12334140,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88836669921875,0.8780675530433655,0.2520296573638916,0.2278687357902526,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.978984534740448,0.3427309095859527,0.3255414664745331,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.9638357758522034,0.3263667225837707,0.2290349155664444,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.9352415800094604,0.3004144430160522,0.2856687307357788,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.8117486834526062,0.1969648152589798,0.8916620016098022,285.8888854980469,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,297.0472717285156,285.8918762207031,1.0,0.4288979470729828,1.0,1.0,0.0,1.0,-2.352591037750244,2.352586507797241,4.44873739979812e-06,1.81599509716034,0.635313868522644,0.635313868522644,0.0,69.83966827392578,89.0,16034.3271484375,-0.0,1023.2008056640624,1.0,283.1499938964844,285.2874450683594,290.8889465332031,292.028076171875,293.1499938964844,293.1499938964844,283.1499938964844,26275.427734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964511036872864,1.0,0.0,0.0,1.7834795713424685,1.7834885120391846,2.1224120416718506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.40966796875,0.0,243.49807739257807,1895.4371337890625,0.0,909.2321166992188,0.4036656022071838,1.0,0.0,3.0,1.0,0.0
12334200,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88836669921875,0.8780675530433655,0.2520296573638916,0.2278687357902526,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.978984534740448,0.3427309095859527,0.3255414664745331,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.9638357758522034,0.3263667225837707,0.2290349155664444,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.9352415800094604,0.3004144430160522,0.2856687307357788,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.8117486834526062,0.1969648152589798,0.8916620016098022,285.8888854980469,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,297.0472717285156,285.8918762207031,1.0,0.4288979470729828,1.0,1.0,0.0,1.0,-2.352591037750244,2.352586507797241,4.44873739979812e-06,1.81599509716034,0.635313868522644,0.635313868522644,0.0,69.83966827392578,89.0,16034.3271484375,-0.0,1023.2008056640624,1.0,283.1499938964844,285.2874450683594,290.8889465332031,292.028076171875,293.1499938964844,293.1499938964844,283.1499938964844,26275.427734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964511036872864,1.0,0.0,0.0,1.7834795713424685,1.7834885120391846,2.1224120416718506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.40966796875,0.0,243.49807739257807,1895.4371337890625,0.0,909.2321166992188,0.4036656022071838,1.0,0.0,3.0,1.0,0.0
12334260,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.8433915972709656,0.2505663335323334,0.2268947511911392,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613952636719,0.937975525856018,0.3406433165073395,0.3239259421825409,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613037109375,0.9205480217933656,0.3244644403457641,0.2279707044363021,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8935245275497437,0.2984639108181,0.2841839492321014,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.778464138507843,0.1956368237733841,0.8874075412750244,285.96142578125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0469970703125,285.96490478515625,1.0,0.4342758655548095,1.0,1.0,0.0,1.0,-2.34130597114563,2.341301441192627,4.40614394392469e-06,1.8072086572647093,0.6147038340568542,0.6147038340568542,0.0,78.34109497070312,107.0,15426.3759765625,-0.0,1045.1083984375,1.0,283.1499938964844,285.390625,290.8586730957031,291.9602966308594,293.1499938964844,293.1499938964844,283.1499938964844,25077.6171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583136260509491,1.0,0.0,0.0,1.6354305744171145,1.6354385614395142,1.784668768323172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.334228515625,0.0,197.75498962402344,1895.4371337890625,0.0,839.2015991210938,0.3774596154689789,1.0,0.0,3.0,1.0,0.0
