time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334320,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.8433915972709656,0.2505663335323334,0.2268947511911392,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613952636719,0.937975525856018,0.3406433165073395,0.3239259421825409,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613037109375,0.9205480217933656,0.3244644403457641,0.2279707044363021,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8935245275497437,0.2984639108181,0.2841839492321014,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.778464138507843,0.1956368237733841,0.8874075412750244,285.96142578125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0469970703125,285.96490478515625,1.0,0.4342758655548095,1.0,1.0,0.0,1.0,-2.34130597114563,2.341301441192627,4.40614394392469e-06,1.8072086572647093,0.6147038340568542,0.6147038340568542,0.0,78.34109497070312,107.0,15426.3759765625,-0.0,1045.1083984375,1.0,283.1499938964844,285.390625,290.8586730957031,291.9602966308594,293.1499938964844,293.1499938964844,283.1499938964844,25077.6171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583136260509491,1.0,0.0,0.0,1.6354305744171145,1.6354385614395142,1.784668768323172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.334228515625,0.0,197.75498962402344,1895.4371337890625,0.0,839.2015991210938,0.3774596154689789,1.0,0.0,3.0,1.0,0.0
12334380,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419921875,0.8088435530662537,0.2490985989570617,0.2260451465845108,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.8927364945411682,0.3385685980319977,0.3224592506885528,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425720214844,0.8782221078872681,0.3225726187229156,0.2270143926143646,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.8542324304580688,0.2965116500854492,0.282834380865097,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.7450775504112244,0.1942859292030334,0.8837016224861145,286.0426940917969,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04656982421875,286.04656982421875,1.0,0.442483901977539,1.0,1.0,0.0,1.0,-2.3313004970550537,2.33129620552063,4.368560894363327e-06,1.7994186878204346,0.5939886569976807,0.5939886569976807,0.0,90.40721893310548,125.0,14806.9765625,-0.0,1082.3310546875,1.0,283.1499938964844,285.5032653808594,290.83154296875,291.8953552246094,293.1499938964844,293.1499938964844,283.1499938964844,23849.19921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569409966468811,1.0,0.0,0.0,1.4933165311813354,1.4933236837387085,1.4879800858125236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.02197265625,0.0,159.5534210205078,1895.4371337890625,0.0,772.3771362304688,0.3524722754955292,1.0,0.0,3.0,1.0,0.0
12334440,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419921875,0.8088435530662537,0.2490985989570617,0.2260451465845108,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.8927364945411682,0.3385685980319977,0.3224592506885528,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425720214844,0.8782221078872681,0.3225726187229156,0.2270143926143646,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.8542324304580688,0.2965116500854492,0.282834380865097,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.7450775504112244,0.1942859292030334,0.8837016224861145,286.0426940917969,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04656982421875,286.04656982421875,1.0,0.442483901977539,1.0,1.0,0.0,1.0,-2.3313004970550537,2.33129620552063,4.368560894363327e-06,1.7994186878204346,0.5939886569976807,0.5939886569976807,0.0,90.40721893310548,125.0,14806.9765625,-0.0,1082.3310546875,1.0,283.1499938964844,285.5032653808594,290.83154296875,291.8953552246094,293.1499938964844,293.1499938964844,283.1499938964844,23849.19921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569409966468811,1.0,0.0,0.0,1.4933165311813354,1.4933236837387085,1.4879800858125236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.02197265625,0.0,159.5534210205078,1895.4371337890625,0.0,772.3771362304688,0.3524722754955292,1.0,0.0,3.0,1.0,0.0
12334500,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0918273925781,0.7916153073310852,0.2483715415000915,0.2256546169519424,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926818847656,0.8736328482627869,0.3375423848628998,0.3217670023441314,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0925598144531,0.8598132729530334,0.3216378092765808,0.2265661060810089,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09234619140625,0.8370926976203918,0.2955408096313476,0.2821957170963287,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909118652344,0.730569064617157,0.1936068832874298,0.8819863796234131,286.0927124023437,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0462951660156,286.0977783203125,1.0,0.44728884100914,1.0,1.0,0.0,1.0,-2.326633214950561,2.3266289234161377,4.35108495366876e-06,1.795783758163452,0.5837128162384033,0.5837128162384033,0.0,97.36318969726562,125.0,14491.4404296875,-0.0,1104.8424072265625,1.0,283.1499938964844,285.5702209472656,290.818603515625,291.8622741699219,293.1499938964844,293.1499938964844,283.1499938964844,23001.93359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623451471328735,1.0,0.0,0.0,1.418202519416809,1.418209195137024,1.3420537925412648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.459716796875,0.0,141.0038604736328,1895.4371337890625,0.0,740.0092163085938,0.341734766960144,1.0,0.0,3.0,1.0,0.0
12334560,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379089355469,0.77572101354599,0.2476609647274017,0.225296214222908,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.138671875,0.8564258813858032,0.336534172296524,0.3211098313331604,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385803222656,0.8433970808982849,0.3207218945026397,0.2261445522308349,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8216164112091064,0.2945832014083862,0.2815873920917511,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370849609375,0.7171061635017395,0.1929332911968231,0.8803765773773193,286.13873291015625,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,297.046142578125,286.1434020996094,1.0,0.4524268805980682,1.0,1.0,0.0,1.0,-2.32224178314209,2.322237491607666,4.334673121775268e-06,1.792362093925476,0.5733992457389832,0.5733992457389832,0.0,104.76695251464844,113.0,14226.759765625,-0.0,1129.3363037109375,1.0,283.1499938964844,285.63104248046875,290.80780029296875,291.8345642089844,293.1499938964844,293.1499938964844,283.1499938964844,22594.23828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553119778633118,1.0,0.0,0.0,1.3587627410888672,1.358769178390503,1.231914836807846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.189208984375,0.0,128.12954711914062,1895.4371337890625,0.0,709.0992431640625,0.3289236426353454,1.0,0.0,3.0,1.0,0.0
12334620,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24151611328125,0.7652673125267029,0.2463239133358001,0.2242622524499893,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423400878906,0.845194399356842,0.334591656923294,0.3194585144519806,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422180175781,0.8327181339263916,0.3189704120159149,0.2250555157661438,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24200439453125,0.8108803033828735,0.2927291691303253,0.2800215780735016,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2406616210937,0.7072018980979919,0.1916291862726211,0.8754152059555054,286.24237060546875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0462341308594,286.2471923828125,1.0,0.4537324905395508,1.0,1.0,0.0,1.0,-2.309870958328247,2.3098666667938232,4.288728632673156e-06,1.7827870845794678,0.5530142188072205,0.5530142188072205,0.0,109.51104736328124,101.0,13626.1181640625,-0.0,1134.4112548828125,1.0,283.1499938964844,285.7669982910156,290.7880249023437,291.7785339355469,293.1499938964844,293.1499938964844,283.1499938964844,21327.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411837100982666,1.0,0.0,0.0,1.2328734397888184,1.2328792810440063,1.0142159112547233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.483642578125,0.0,102.60330200195312,1895.4371337890625,0.0,650.798095703125,0.3069452941417694,1.0,0.0,3.0,1.0,0.0
12334680,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24151611328125,0.7652673125267029,0.2463239133358001,0.2242622524499893,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423400878906,0.845194399356842,0.334591656923294,0.3194585144519806,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422180175781,0.8327181339263916,0.3189704120159149,0.2250555157661438,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24200439453125,0.8108803033828735,0.2927291691303253,0.2800215780735016,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2406616210937,0.7072018980979919,0.1916291862726211,0.8754152059555054,286.24237060546875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0462341308594,286.2471923828125,1.0,0.4537324905395508,1.0,1.0,0.0,1.0,-2.309870958328247,2.3098666667938232,4.288728632673156e-06,1.7827870845794678,0.5530142188072205,0.5530142188072205,0.0,109.51104736328124,101.0,13626.1181640625,-0.0,1134.4112548828125,1.0,283.1499938964844,285.7669982910156,290.7880249023437,291.7785339355469,293.1499938964844,293.1499938964844,283.1499938964844,21327.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411837100982666,1.0,0.0,0.0,1.2328734397888184,1.2328792810440063,1.0142159112547233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.483642578125,0.0,102.60330200195312,1895.4371337890625,0.0,650.798095703125,0.3069452941417694,1.0,0.0,3.0,1.0,0.0
12334740,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3498229980469,0.766521155834198,0.2451464980840683,0.223116859793663,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506774902344,0.8463832139968872,0.332783430814743,0.3176668286323547,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3505554199219,0.8339518904685974,0.3173641860485077,0.2238703668117523,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.350341796875,0.8119043111801147,0.2909960746765136,0.2783020734786987,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489074707031,0.7080551385879517,0.1904348880052566,0.8696609139442444,286.3507385253906,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0473937988281,286.3558044433594,1.0,0.4503070414066314,1.0,1.0,0.0,1.0,-2.2959418296813965,2.2959375381469727,4.237217126501491e-06,1.7719558477401731,0.5328623056411743,0.5328623056411743,0.0,107.61329650878906,89.0,13008.3427734375,-0.0,1111.7159423828125,1.0,283.1499938964844,285.9077453613281,290.7695617675781,291.7232971191406,293.1499938964844,293.1499938964844,283.1499938964844,20061.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268493890762329,1.0,0.0,0.0,1.1159026622772217,1.1159077882766724,8.308947485602405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.767578125,0.0,82.00919342041016,1895.4371337890625,0.0,596.5333251953125,0.2895304560661316,1.0,0.0,3.0,1.0,0.0
12334800,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3498229980469,0.766521155834198,0.2451464980840683,0.223116859793663,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506774902344,0.8463832139968872,0.332783430814743,0.3176668286323547,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3505554199219,0.8339518904685974,0.3173641860485077,0.2238703668117523,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.350341796875,0.8119043111801147,0.2909960746765136,0.2783020734786987,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489074707031,0.7080551385879517,0.1904348880052566,0.8696609139442444,286.3507385253906,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0473937988281,286.3558044433594,1.0,0.4503070414066314,1.0,1.0,0.0,1.0,-2.2959418296813965,2.2959375381469727,4.237217126501491e-06,1.7719558477401731,0.5328623056411743,0.5328623056411743,0.0,107.61329650878906,89.0,13008.3427734375,-0.0,1111.7159423828125,1.0,283.1499938964844,285.9077453613281,290.7695617675781,291.7232971191406,293.1499938964844,293.1499938964844,283.1499938964844,20061.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268493890762329,1.0,0.0,0.0,1.1159026622772217,1.1159077882766724,8.308947485602405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.767578125,0.0,82.00919342041016,1895.4371337890625,0.0,596.5333251953125,0.2895304560661316,1.0,0.0,3.0,1.0,0.0
12334860,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.44000244140625,0.7749314904212952,0.2440410107374191,0.221921294927597,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407653808594,0.8551515936851501,0.3310360312461853,0.3158076107501983,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4406433105469,0.8424524664878845,0.3158206939697265,0.2226386666297912,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4404602050781,0.8200464248657227,0.2893198728561401,0.2765085399150848,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4391784667969,0.7154470682144165,0.1893120408058166,0.8635867238044739,286.4407958984375,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04913330078125,286.44537353515625,1.0,0.4439140856266022,1.0,1.0,0.0,1.0,-2.2813425064086914,2.281338214874268,4.1835728552541696e-06,1.7605996131896973,0.5125335454940796,0.5125335454940796,0.0,101.87459564208984,77.0,12470.6865234375,-0.0,1073.6171875,1.0,283.1499938964844,286.0250244140625,290.7565002441406,291.67779541015625,293.1499938964844,293.1499938964844,283.1499938964844,19564.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129915475845337,1.0,0.0,0.0,1.0266512632369995,1.026656150817871,7.03297899917743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.682373046875,0.0,69.32881927490234,1895.4371337890625,0.0,548.4239501953125,0.2760125398635864,1.0,0.0,3.0,1.0,0.0
12334920,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.44000244140625,0.7749314904212952,0.2440410107374191,0.221921294927597,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407653808594,0.8551515936851501,0.3310360312461853,0.3158076107501983,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4406433105469,0.8424524664878845,0.3158206939697265,0.2226386666297912,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4404602050781,0.8200464248657227,0.2893198728561401,0.2765085399150848,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4391784667969,0.7154470682144165,0.1893120408058166,0.8635867238044739,286.4407958984375,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04913330078125,286.44537353515625,1.0,0.4439140856266022,1.0,1.0,0.0,1.0,-2.2813425064086914,2.281338214874268,4.1835728552541696e-06,1.7605996131896973,0.5125335454940796,0.5125335454940796,0.0,101.87459564208984,77.0,12470.6865234375,-0.0,1073.6171875,1.0,283.1499938964844,286.0250244140625,290.7565002441406,291.67779541015625,293.1499938964844,293.1499938964844,283.1499938964844,19564.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129915475845337,1.0,0.0,0.0,1.0266512632369995,1.026656150817871,7.03297899917743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.682373046875,0.0,69.32881927490234,1895.4371337890625,0.0,548.4239501953125,0.2760125398635864,1.0,0.0,3.0,1.0,0.0
12334980,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5238647460937,0.7892903685569763,0.2429497987031936,0.2206587344408035,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.52459716796875,0.8703949451446533,0.3292970359325409,0.3138720989227295,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245056152344,0.8571423888206482,0.314285397529602,0.2213502675294876,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5242919921875,0.8336130976676941,0.2876515686511993,0.2746383249759674,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5230712890625,0.7272810935974121,0.188218668103218,0.8572483658790588,286.5246276855469,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0509338378906,286.529052734375,1.0,0.4356284737586975,1.0,1.0,0.0,1.0,-2.2660934925079346,2.2660892009735107,4.127918145968579e-06,1.748732566833496,0.4920376241207123,0.4920376241207123,0.0,93.8511199951172,65.0,11952.1748046875,-0.0,1026.4732666015625,1.0,283.1499938964844,286.1337280273437,290.745849609375,291.636474609375,293.1499938964844,293.1499938964844,283.1499938964844,19286.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998700320720672,1.0,0.0,0.0,0.9480103254318236,0.9480149745941162,5.996800211960365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.913330078125,0.0,59.70710754394531,1895.4371337890625,0.0,506.5237121582031,0.264994353055954,1.0,0.0,3.0,1.0,0.0
12335040,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5238647460937,0.7892903685569763,0.2429497987031936,0.2206587344408035,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.52459716796875,0.8703949451446533,0.3292970359325409,0.3138720989227295,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245056152344,0.8571423888206482,0.314285397529602,0.2213502675294876,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5242919921875,0.8336130976676941,0.2876515686511993,0.2746383249759674,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5230712890625,0.7272810935974121,0.188218668103218,0.8572483658790588,286.5246276855469,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0509338378906,286.529052734375,1.0,0.4356284737586975,1.0,1.0,0.0,1.0,-2.2660934925079346,2.2660892009735107,4.127918145968579e-06,1.748732566833496,0.4920376241207123,0.4920376241207123,0.0,93.8511199951172,65.0,11952.1748046875,-0.0,1026.4732666015625,1.0,283.1499938964844,286.1337280273437,290.745849609375,291.636474609375,293.1499938964844,293.1499938964844,283.1499938964844,19286.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998700320720672,1.0,0.0,0.0,0.9480103254318236,0.9480149745941162,5.996800211960365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.913330078125,0.0,59.70710754394531,1895.4371337890625,0.0,506.5237121582031,0.264994353055954,1.0,0.0,3.0,1.0,0.0
12335100,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.7987396121025085,0.2424092590808868,0.220010757446289,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.565673828125,0.8806045651435852,0.3284300863742828,0.3128844499588012,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655822753906,0.8670200109481812,0.3135208785533905,0.2206916511058807,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653686523437,0.842595100402832,0.2868191301822662,0.2736827135086059,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56414794921875,0.734908938407898,0.187679648399353,0.8540121912956238,286.5657043457031,288.1038818359375,291.6065673828125,287.80487060546875,291.6083984375,297.0518493652344,286.57012939453125,1.0,0.4309863746166229,1.0,1.0,0.0,1.0,-2.2583024501800537,2.258298397064209,4.09963240599609e-06,1.742667317390442,0.4817302525043487,0.4817302525043487,0.0,89.2796401977539,65.0,11696.544921875,-0.0,1000.8019409179688,1.0,283.1499938964844,286.1866455078125,290.7405090332031,291.6156311035156,293.1499938964844,293.1499938964844,283.1499938964844,19190.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935062229633331,1.0,0.0,0.0,0.9113959074020386,0.9114004373550416,5.542523950907707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.7998046875,0.0,55.64361572265625,1895.4371337890625,0.0,487.400146484375,0.2601115703582763,1.0,0.0,3.0,1.0,0.0
12335160,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058654785156,0.8097387552261353,0.2418733388185501,0.2193566858768463,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6065979003906,0.8927512168884277,0.3275660276412964,0.3118887841701507,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.60650634765625,0.8788540363311768,0.3127598762512207,0.2200274914503097,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.8533878922462463,0.2859885394573211,0.2727183103561401,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6050720214844,0.7439911961555481,0.1871452629566192,0.8507485389709473,286.60662841796875,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.052734375,286.6110534667969,1.0,0.4260925948619842,1.0,1.0,0.0,1.0,-2.2504444122314453,2.2504403591156006,4.071204784850124e-06,1.7365483045578003,0.471386194229126,0.471386194229126,0.0,84.44678497314453,53.0,11442.36328125,-0.0,974.2293701171876,1.0,283.1499938964844,286.2391662597656,290.7333679199219,291.5911560058594,293.1499938964844,293.1499938964844,283.1499938964844,19110.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486979603767395,1.0,0.0,0.0,0.876226544380188,0.8762310147285461,5.123022717157255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.674560546875,0.0,51.95969009399414,1895.4371337890625,0.0,468.5564575195313,0.2555494606494903,1.0,0.0,3.0,1.0,0.0
12335220,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6878662109375,0.8357335329055786,0.2408181726932525,0.2180414944887161,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6885986328125,0.92586088180542,0.3258496820926666,0.309885174036026,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6885070800781,0.9098679423332214,0.3112517595291137,0.2186915427446365,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68829345703125,0.8821215033531189,0.2843353748321533,0.2707739472389221,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6870422363281,0.768245279788971,0.1860901266336441,0.84417724609375,286.6886291503906,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0544738769531,286.6930847167969,1.0,0.4157123565673828,1.0,1.0,0.0,1.0,-2.23462438583374,2.2346203327178955,4.01428633267642e-06,1.724225997924805,0.4505975246429443,0.4505975246429443,0.0,74.21916198730469,41.0,10937.3828125,-0.0,919.3760375976562,1.0,283.1499938964844,286.3436584472656,290.7147521972656,291.5360717773437,293.1499938964844,293.1499938964844,283.1499938964844,18981.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472766250371933,1.0,0.0,0.0,0.8096994757652283,0.8097037672996521,4.374628659320479e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.897216796875,0.0,45.52271270751953,1895.4371337890625,0.0,430.05615234375,0.247221365571022,1.0,0.0,3.0,1.0,0.0
12335280,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6878662109375,0.8357335329055786,0.2408181726932525,0.2180414944887161,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6885986328125,0.92586088180542,0.3258496820926666,0.309885174036026,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6885070800781,0.9098679423332214,0.3112517595291137,0.2186915427446365,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68829345703125,0.8821215033531189,0.2843353748321533,0.2707739472389221,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6870422363281,0.768245279788971,0.1860901266336441,0.84417724609375,286.6886291503906,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0544738769531,286.6930847167969,1.0,0.4157123565673828,1.0,1.0,0.0,1.0,-2.23462438583374,2.2346203327178955,4.01428633267642e-06,1.724225997924805,0.4505975246429443,0.4505975246429443,0.0,74.21916198730469,41.0,10937.3828125,-0.0,919.3760375976562,1.0,283.1499938964844,286.3436584472656,290.7147521972656,291.5360717773437,293.1499938964844,293.1499938964844,283.1499938964844,18981.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472766250371933,1.0,0.0,0.0,0.8096994757652283,0.8097037672996521,4.374628659320479e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.897216796875,0.0,45.52271270751953,1895.4371337890625,0.0,430.05615234375,0.247221365571022,1.0,0.0,3.0,1.0,0.0
12335340,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.770263671875,0.8738971948623657,0.2397871166467666,0.2167287021875381,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.77099609375,0.9730395674705504,0.3241515755653381,0.307878315448761,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7709045410156,0.9584144949913024,0.3097650706768036,0.2173553258180618,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.77069091796875,0.9262933731079102,0.2826948761940002,0.2688211500644684,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694091796875,0.8045972585678101,0.1850524097681045,0.8375910520553589,286.7710266113281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05615234375,286.7755432128906,1.0,0.4047256708145141,1.0,1.0,0.0,1.0,-2.2187750339508057,2.21877121925354,3.957683929911582e-06,1.711876630783081,0.4296854436397552,0.4296854436397552,0.0,63.49229049682617,44.0,10436.7333984375,-0.0,863.3533935546875,1.0,283.1499938964844,286.4477844238281,290.69549560546875,291.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,18878.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570329189300537,1.0,0.0,0.0,0.7477806210517883,0.7477847337722778,3.731142683705002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.650390625,0.0,40.09483337402344,1895.4371337890625,0.0,391.152099609375,0.239775151014328,1.0,0.0,3.0,1.0,0.0
12335400,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.770263671875,0.8738971948623657,0.2397871166467666,0.2167287021875381,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.77099609375,0.9730395674705504,0.3241515755653381,0.307878315448761,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7709045410156,0.9584144949913024,0.3097650706768036,0.2173553258180618,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.77069091796875,0.9262933731079102,0.2826948761940002,0.2688211500644684,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694091796875,0.8045972585678101,0.1850524097681045,0.8375910520553589,286.7710266113281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05615234375,286.7755432128906,1.0,0.4047256708145141,1.0,1.0,0.0,1.0,-2.2187750339508057,2.21877121925354,3.957683929911582e-06,1.711876630783081,0.4296854436397552,0.4296854436397552,0.0,63.49229049682617,44.0,10436.7333984375,-0.0,863.3533935546875,1.0,283.1499938964844,286.4477844238281,290.69549560546875,291.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,18878.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570329189300537,1.0,0.0,0.0,0.7477806210517883,0.7477847337722778,3.731142683705002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.650390625,0.0,40.09483337402344,1895.4371337890625,0.0,391.152099609375,0.239775151014328,1.0,0.0,3.0,1.0,0.0
12335460,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594055175781,0.9021139740943908,0.2387698888778686,0.2156092226505279,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603515625,0.9982923269271852,0.3224692940711975,0.306059867143631,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.9868623614311218,0.3082951307296753,0.2161698937416076,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599548339844,0.9587799906730652,0.2810626029968261,0.2670647203922272,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583068847656,0.8285021781921387,0.1840234100818634,0.8319480419158936,286.8603820800781,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.0577392578125,286.86639404296875,1.0,0.3982899487018585,1.0,1.0,0.0,1.0,-2.20491099357605,2.204907178878784,3.90847708331421e-06,1.7010469436645508,0.4087650179862976,0.4087650179862976,0.0,57.5805892944336,62.0,9961.310546875,-0.0,828.0291137695312,1.0,283.1499938964844,286.5525817871094,290.6785583496094,291.42437744140625,293.1499938964844,293.1499938964844,283.1499938964844,18790.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402968287467956,1.0,0.0,0.0,0.6902575492858887,0.6902616024017334,3.179185270596463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.319580078125,0.0,35.484901428222656,1895.4371337890625,0.0,353.5484619140625,0.233068361878395,1.0,0.0,3.0,1.0,0.0
12335520,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594055175781,0.9021139740943908,0.2387698888778686,0.2156092226505279,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603515625,0.9982923269271852,0.3224692940711975,0.306059867143631,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.9868623614311218,0.3082951307296753,0.2161698937416076,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599548339844,0.9587799906730652,0.2810626029968261,0.2670647203922272,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583068847656,0.8285021781921387,0.1840234100818634,0.8319480419158936,286.8603820800781,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.0577392578125,286.86639404296875,1.0,0.3982899487018585,1.0,1.0,0.0,1.0,-2.20491099357605,2.204907178878784,3.90847708331421e-06,1.7010469436645508,0.4087650179862976,0.4087650179862976,0.0,57.5805892944336,62.0,9961.310546875,-0.0,828.0291137695312,1.0,283.1499938964844,286.5525817871094,290.6785583496094,291.42437744140625,293.1499938964844,293.1499938964844,283.1499938964844,18790.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402968287467956,1.0,0.0,0.0,0.6902575492858887,0.6902616024017334,3.179185270596463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.319580078125,0.0,35.484901428222656,1895.4371337890625,0.0,353.5484619140625,0.233068361878395,1.0,0.0,3.0,1.0,0.0
12335580,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96539306640625,0.8850641846656799,0.237787663936615,0.2148269116878509,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96636962890625,0.9835529327392578,0.3208344876766205,0.3046344518661499,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662170410156,0.9703225493431092,0.3068747222423553,0.2152545750141143,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659423828125,0.938711941242218,0.2794618904590606,0.2656593024730682,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642639160156,0.8138592839241028,0.1830051392316818,0.8279018998146057,286.9664001464844,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0592041015625,286.972412109375,1.0,0.3995428085327148,1.0,1.0,0.0,1.0,-2.1946258544921875,2.194622039794922,3.872137313010171e-06,1.692984104156494,0.3881730437278747,0.3881730437278747,0.0,60.06362915039063,80.0,9510.150390625,-0.0,827.7640380859375,1.0,283.1499938964844,286.66357421875,290.66534423828125,291.3753356933594,293.1499938964844,293.1499938964844,283.1499938964844,18698.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233757853507995,1.0,0.0,0.0,0.637455940246582,0.6374598741531372,2.7114015921370093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3095.168212890625,0.0,31.56197166442871,1895.4371337890625,0.0,318.9330444335937,0.2271173447370529,1.0,0.0,3.0,1.0,0.0
12335640,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96539306640625,0.8850641846656799,0.237787663936615,0.2148269116878509,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96636962890625,0.9835529327392578,0.3208344876766205,0.3046344518661499,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662170410156,0.9703225493431092,0.3068747222423553,0.2152545750141143,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659423828125,0.938711941242218,0.2794618904590606,0.2656593024730682,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642639160156,0.8138592839241028,0.1830051392316818,0.8279018998146057,286.9664001464844,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0592041015625,286.972412109375,1.0,0.3995428085327148,1.0,1.0,0.0,1.0,-2.1946258544921875,2.194622039794922,3.872137313010171e-06,1.692984104156494,0.3881730437278747,0.3881730437278747,0.0,60.06362915039063,80.0,9510.150390625,-0.0,827.7640380859375,1.0,283.1499938964844,286.66357421875,290.66534423828125,291.3753356933594,293.1499938964844,293.1499938964844,283.1499938964844,18698.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233757853507995,1.0,0.0,0.0,0.637455940246582,0.6374598741531372,2.7114015921370093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3095.168212890625,0.0,31.56197166442871,1895.4371337890625,0.0,318.9330444335937,0.2271173447370529,1.0,0.0,3.0,1.0,0.0
12335700,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01953125,0.866725742816925,0.237295776605606,0.2145238369703292,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205078125,0.9644735455513,0.3200248479843139,0.3040134012699127,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0203857421875,0.9495208263397216,0.3061717450618744,0.2148707062005996,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02008056640625,0.9161548018455504,0.278663694858551,0.265050858259201,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184020996094,0.7969409227371216,0.182489812374115,0.826286256313324,287.0205383300781,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.059814453125,287.026611328125,1.0,0.4020526707172394,1.0,1.0,0.0,1.0,-2.1903865337371826,2.190382719039917,3.857225237879902e-06,1.6896690130233765,0.3779752552509308,0.3779752552509308,0.0,63.56441879272461,80.0,9290.142578125,-0.0,836.8966674804688,1.0,283.1499938964844,286.7195129394531,290.6600341796875,291.3529968261719,293.1499938964844,293.1499938964844,283.1499938964844,18653.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151258170604706,1.0,0.0,0.0,0.6127146482467651,0.6127185225486755,2.5050132634874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3021.806396484375,0.0,29.82147026062012,1895.4371337890625,0.0,303.1246337890625,0.2244250923395156,1.0,0.0,3.0,1.0,0.0
12335760,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07379150390625,0.8470535278320312,0.2367972880601883,0.2142571210861206,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07476806640625,0.9399813413619996,0.3192148506641388,0.3034371733665466,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746459960937,0.92416113615036,0.3054671287536621,0.2145187109708786,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743408203125,0.8932374715805054,0.277861475944519,0.2644830048084259,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726623535156,0.777880847454071,0.1819660663604736,0.8248418569564819,287.0748291015625,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.060302734375,287.0809020996094,1.0,0.4054982662200928,1.0,1.0,0.0,1.0,-2.1865339279174805,2.186530113220215,3.843701051664539e-06,1.6866570711135864,0.3678385615348816,0.3678385615348816,0.0,68.15677642822266,98.0,9072.9130859375,-0.0,850.4200439453125,1.0,283.1499938964844,286.77496337890625,290.65509033203125,291.33154296875,293.1499938964844,293.1499938964844,283.1499938964844,18611.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070852100849151,1.0,0.0,0.0,0.5890319347381592,0.5890357494354248,2.3151072170435327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2949.6376953125,0.0,28.21187973022461,1895.4371337890625,0.0,288.30517578125,0.2219098657369613,1.0,0.0,3.0,1.0,0.0
12335820,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.8096891641616821,0.2357716858386993,0.2137938439846038,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.18267822265625,0.8910744190216064,0.3175826072692871,0.302374929189682,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825561523437,0.8780057430267334,0.3040416538715362,0.2138785719871521,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1822509765625,0.8508617281913757,0.2762352228164673,0.2634280323982239,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1805725097656,0.7419995665550232,0.1808861047029495,0.8222837448120117,287.1827087402344,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06085205078125,287.1887512207031,1.0,0.4144613444805145,1.0,1.0,0.0,1.0,-2.1795923709869385,2.179588556289673,3.819404355454026e-06,1.6812336444854736,0.3477358222007751,0.3477358222007751,0.0,79.84654235839844,116.0,8646.330078125,-0.0,887.3417358398438,1.0,283.1499938964844,286.8837585449219,290.6449279785156,291.28955078125,293.1499938964844,293.1499938964844,283.1499938964844,18532.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391641229391098,1.0,0.0,0.0,0.5446691513061523,0.5446729063987732,1.979515928951514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2808.35595703125,0.0,25.33909034729004,1895.4371337890625,0.0,261.2399597167969,0.2173676937818527,1.0,0.0,3.0,1.0,0.0
12335880,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.8096891641616821,0.2357716858386993,0.2137938439846038,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.18267822265625,0.8910744190216064,0.3175826072692871,0.302374929189682,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825561523437,0.8780057430267334,0.3040416538715362,0.2138785719871521,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1822509765625,0.8508617281913757,0.2762352228164673,0.2634280323982239,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1805725097656,0.7419995665550232,0.1808861047029495,0.8222837448120117,287.1827087402344,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06085205078125,287.1887512207031,1.0,0.4144613444805145,1.0,1.0,0.0,1.0,-2.1795923709869385,2.179588556289673,3.819404355454026e-06,1.6812336444854736,0.3477358222007751,0.3477358222007751,0.0,79.84654235839844,116.0,8646.330078125,-0.0,887.3417358398438,1.0,283.1499938964844,286.8837585449219,290.6449279785156,291.28955078125,293.1499938964844,293.1499938964844,283.1499938964844,18532.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391641229391098,1.0,0.0,0.0,0.5446691513061523,0.5446729063987732,1.979515928951514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2808.35595703125,0.0,25.33909034729004,1895.4371337890625,0.0,261.2399597167969,0.2173676937818527,1.0,0.0,3.0,1.0,0.0
12335940,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28778076171875,0.7741995453834534,0.2347009927034378,0.2133819609880447,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.8522948622703552,0.3159224689006805,0.3013843595981598,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.8407341837882996,0.3025832772254944,0.2132878303527832,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8159698247909546,0.2745700776576996,0.2624339163303375,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2866516113281,0.7118161916732788,0.1797563880681991,0.8199608325958252,287.28875732421875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.06085205078125,287.2946472167969,1.0,0.4252879023551941,1.0,1.0,0.0,1.0,-2.1732139587402344,2.1732101440429688,3.7971587971696863e-06,1.6762546300888062,0.3278363049030304,0.3278363049030304,0.0,93.95944213867188,104.0,8229.9453125,-0.0,933.5355834960938,1.0,283.1499938964844,286.9888610839844,290.6326904296875,291.24688720703125,293.1499938964844,293.1499938964844,283.1499938964844,18465.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768920600414276,1.0,0.0,0.0,0.5040038228034973,0.5040075182914734,1.694966655918506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2670.72314453125,0.0,22.85940170288086,1895.4371337890625,0.0,236.7728576660156,0.2134038209915161,1.0,0.0,3.0,1.0,0.0
12336000,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28778076171875,0.7741995453834534,0.2347009927034378,0.2133819609880447,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.8522948622703552,0.3159224689006805,0.3013843595981598,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.8407341837882996,0.3025832772254944,0.2132878303527832,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8159698247909546,0.2745700776576996,0.2624339163303375,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2866516113281,0.7118161916732788,0.1797563880681991,0.8199608325958252,287.28875732421875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.06085205078125,287.2946472167969,1.0,0.4252879023551941,1.0,1.0,0.0,1.0,-2.1732139587402344,2.1732101440429688,3.7971587971696863e-06,1.6762546300888062,0.3278363049030304,0.3278363049030304,0.0,93.95944213867188,104.0,8229.9453125,-0.0,933.5355834960938,1.0,283.1499938964844,286.9888610839844,290.6326904296875,291.24688720703125,293.1499938964844,293.1499938964844,283.1499938964844,18465.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768920600414276,1.0,0.0,0.0,0.5040038228034973,0.5040075182914734,1.694966655918506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2670.72314453125,0.0,22.85940170288086,1895.4371337890625,0.0,236.7728576660156,0.2134038209915161,1.0,0.0,3.0,1.0,0.0
12336060,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3894348144531,0.7627100944519043,0.2336135953664779,0.2126072347164154,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.39031982421875,0.8399906158447266,0.3142445087432861,0.3000174164772033,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902282714844,0.8289709687232971,0.3011068403720855,0.2124175578355789,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3899230957031,0.8035958409309387,0.2728776037693023,0.2610539197921753,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38836669921875,0.7004305720329285,0.1785939931869506,0.8157749176025391,287.390380859375,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.060546875,287.3960266113281,1.0,0.4273324310779571,1.0,1.0,0.0,1.0,-2.162915229797364,2.1629114151000977,3.761491143450258e-06,1.6682778596878052,0.3080721497535705,0.3080721497535705,0.0,99.0261459350586,92.0,7813.5615234375,-0.0,942.2506713867188,1.0,283.1499938964844,287.0888366699219,290.617919921875,291.2032165527344,293.1499938964844,293.1499938964844,283.1499938964844,18374.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626266717910766,1.0,0.0,0.0,0.4662010669708252,0.4722625911235809,1.4502404610539088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2543.076904296875,0.0,20.93321418762207,1895.4371337890625,0.0,214.0264892578125,0.2100862115621566,1.0,0.0,3.0,1.0,0.0
12336120,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3894348144531,0.7627100944519043,0.2336135953664779,0.2126072347164154,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.39031982421875,0.8399906158447266,0.3142445087432861,0.3000174164772033,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902282714844,0.8289709687232971,0.3011068403720855,0.2124175578355789,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3899230957031,0.8035958409309387,0.2728776037693023,0.2610539197921753,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38836669921875,0.7004305720329285,0.1785939931869506,0.8157749176025391,287.390380859375,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.060546875,287.3960266113281,1.0,0.4273324310779571,1.0,1.0,0.0,1.0,-2.162915229797364,2.1629114151000977,3.761491143450258e-06,1.6682778596878052,0.3080721497535705,0.3080721497535705,0.0,99.0261459350586,92.0,7813.5615234375,-0.0,942.2506713867188,1.0,283.1499938964844,287.0888366699219,290.617919921875,291.2032165527344,293.1499938964844,293.1499938964844,283.1499938964844,18374.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626266717910766,1.0,0.0,0.0,0.4662010669708252,0.4722625911235809,1.4502404610539088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2543.076904296875,0.0,20.93321418762207,1895.4371337890625,0.0,214.0264892578125,0.2100862115621566,1.0,0.0,3.0,1.0,0.0
