time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336180,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.48931884765625,0.7634637951850891,0.2325787991285324,0.2116287052631378,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4902038574219,0.8405855894088745,0.3125968277454376,0.2984172999858856,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4900817871094,0.8296642899513245,0.2996666431427002,0.2113786339759826,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48980712890625,0.8039715886116028,0.2712075412273407,0.2594331502914428,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4882507324219,0.7006898522377014,0.1774562150239944,0.8104498386383057,287.490234375,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0605163574219,287.49578857421875,1.0,0.4243805706501007,1.0,1.0,0.0,1.0,-2.150228977203369,2.1502251625061035,3.717723529916839e-06,1.6584035158157349,0.2884374260902405,0.2884374260902405,0.0,97.64265441894533,80.0,7395.89599609375,-0.0,924.9254150390624,1.0,283.1499938964844,287.1854553222656,290.6021728515625,291.160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18206.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3490824699401855,1.0,0.0,0.0,0.4304012358188629,0.4707642495632171,1.2360627188456874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2419.0185546875,0.0,20.44218063354492,1895.4371337890625,0.0,192.94776916503903,0.2081457674503326,1.0,0.0,3.0,1.0,0.0
12336240,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.48931884765625,0.7634637951850891,0.2325787991285324,0.2116287052631378,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4902038574219,0.8405855894088745,0.3125968277454376,0.2984172999858856,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4900817871094,0.8296642899513245,0.2996666431427002,0.2113786339759826,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48980712890625,0.8039715886116028,0.2712075412273407,0.2594331502914428,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4882507324219,0.7006898522377014,0.1774562150239944,0.8104498386383057,287.490234375,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0605163574219,287.49578857421875,1.0,0.4243805706501007,1.0,1.0,0.0,1.0,-2.150228977203369,2.1502251625061035,3.717723529916839e-06,1.6584035158157349,0.2884374260902405,0.2884374260902405,0.0,97.64265441894533,80.0,7395.89599609375,-0.0,924.9254150390624,1.0,283.1499938964844,287.1854553222656,290.6021728515625,291.160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18206.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3490824699401855,1.0,0.0,0.0,0.4304012358188629,0.4707642495632171,1.2360627188456874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2419.0185546875,0.0,20.44218063354492,1895.4371337890625,0.0,192.94776916503903,0.2081457674503326,1.0,0.0,3.0,1.0,0.0
12336300,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.537353515625,0.7667976021766663,0.2320822477340698,0.2111015766859054,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5381774902344,0.8439822793006897,0.3117865025997162,0.2975698709487915,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5380859375,0.8330168128013611,0.298961877822876,0.2108256369829177,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5378112792969,0.8073340654373169,0.2703834772109985,0.2585727274417877,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53631591796875,0.7036713361740112,0.1769008487462997,0.8075583577156067,287.5382385253906,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0606689453125,287.5435485839844,1.0,0.4216116964817047,1.0,1.0,0.0,1.0,-2.1434075832366943,2.143404006958008,3.694299493872677e-06,1.6530910730361938,0.2786442041397095,0.2786442041397095,0.0,95.39439392089844,80.0,7193.3671875,-0.0,910.1920166015624,1.0,283.1499938964844,287.23199462890625,290.592529296875,291.1368713378906,293.1499938964844,293.1499938964844,283.1499938964844,18150.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3424544036388397,1.0,0.0,0.0,0.4138745963573456,0.4743675887584686,1.1429599489076736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.6484375,0.0,20.44206619262696,1895.4371337890625,0.0,182.72506713867188,0.207568809390068,1.0,0.0,3.0,1.0,0.0
12336360,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5833740234375,0.7718096971511841,0.2315930426120758,0.2105557173490524,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.58416748046875,0.8491413593292236,0.3109800219535827,0.2966988980770111,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5840759277344,0.8380565643310547,0.2982615530490875,0.2102558314800262,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.58380126953125,0.8122941851615906,0.2695622146129608,0.2576875686645508,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5823669433594,0.7082123160362244,0.1763516366481781,0.8045619130134583,287.5841979980469,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.0608825683594,287.58935546875,1.0,0.4182063639163971,1.0,1.0,0.0,1.0,-2.136359930038452,2.1363561153411865,3.6701790122606326e-06,1.6476012468338013,0.2688431441783905,0.2688431441783905,0.0,92.4005355834961,68.0,6995.6328125,-0.0,892.6189575195312,1.0,283.1499938964844,287.2765197753906,290.58135986328125,291.1116943359375,293.1499938964844,293.1499938964844,283.1499938964844,18117.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3357721269130707,1.0,0.0,0.0,0.3982076942920685,0.4776199162006378,1.0580668785564741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2286.715087890625,0.0,20.45538711547852,1895.4371337890625,0.0,172.43292236328125,0.2071100324392318,1.0,0.0,3.0,1.0,0.0
12336420,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.7866863012313843,0.2306205928325653,0.2094143331050872,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6710510253906,0.8646823167800903,0.3093650937080383,0.2948963046073913,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67095947265625,0.8531277179718018,0.2968598008155823,0.2090722471475601,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.67071533203125,0.8263412117958069,0.2679161429405212,0.2558546364307403,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6693725585937,0.7208536863327026,0.1752617508172989,0.7983229160308838,287.67108154296875,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.06134033203125,287.6759033203125,1.0,0.4099460542201996,1.0,1.0,0.0,1.0,-2.1217081546783447,2.121704578399658,3.620304369178484e-06,1.6361862421035769,0.2491846084594726,0.2491846084594726,0.0,84.79415130615234,56.0,6612.3759765625,-0.0,851.43798828125,1.0,283.1499938964844,287.3598937988281,290.5555419921875,291.0580139160156,293.1499938964844,293.1499938964844,283.1499938964844,18090.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3221143186092376,1.0,0.0,0.0,0.3689076602458954,0.4818586111068725,9.128703126748404e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2158.087890625,0.0,20.435014724731445,1895.4371337890625,0.0,151.29263305664062,0.2063414454460144,1.0,0.0,3.0,1.0,0.0
12336480,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.7866863012313843,0.2306205928325653,0.2094143331050872,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6710510253906,0.8646823167800903,0.3093650937080383,0.2948963046073913,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67095947265625,0.8531277179718018,0.2968598008155823,0.2090722471475601,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.67071533203125,0.8263412117958069,0.2679161429405212,0.2558546364307403,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6693725585937,0.7208536863327026,0.1752617508172989,0.7983229160308838,287.67108154296875,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.06134033203125,287.6759033203125,1.0,0.4099460542201996,1.0,1.0,0.0,1.0,-2.1217081546783447,2.121704578399658,3.620304369178484e-06,1.6361862421035769,0.2491846084594726,0.2491846084594726,0.0,84.79415130615234,56.0,6612.3759765625,-0.0,851.43798828125,1.0,283.1499938964844,287.3598937988281,290.5555419921875,291.0580139160156,293.1499938964844,293.1499938964844,283.1499938964844,18090.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3221143186092376,1.0,0.0,0.0,0.3689076602458954,0.4818586111068725,9.128703126748404e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2158.087890625,0.0,20.435014724731445,1895.4371337890625,0.0,151.29263305664062,0.2063414454460144,1.0,0.0,3.0,1.0,0.0
12336540,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518005371094,0.8084425330162048,0.2296411693096161,0.2082164585590362,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.75250244140625,0.8881399035453796,0.307734727859497,0.2930256724357605,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7524108886719,0.8759663701057434,0.2954436242580414,0.2078391015529632,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7521667480469,0.846812903881073,0.2662531733512878,0.2539520859718323,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7508850097656,0.7383134365081787,0.1741711497306823,0.7918270826339722,287.7525329589844,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0617370605469,287.757080078125,1.0,0.4002711474895477,1.0,1.0,0.0,1.0,-2.106455087661743,2.1064515113830566,3.5687705803866265e-06,1.6243007183074951,0.2294091284275055,0.2294091284275055,0.0,75.7365951538086,44.0,6243.58740234375,-0.0,805.0515747070312,1.0,283.1499938964844,287.43829345703125,290.5269775390625,291.0020751953125,293.1499938964844,293.1499938964844,283.1499938964844,18082.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3081669211387634,1.0,0.0,0.0,0.3417371809482574,0.4839052855968475,8.002586149302715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2034.045166015625,0.0,20.35428237915039,1895.4371337890625,0.0,129.29779052734375,0.2056467682123184,1.0,0.0,3.0,1.0,0.0
12336600,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518005371094,0.8084425330162048,0.2296411693096161,0.2082164585590362,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.75250244140625,0.8881399035453796,0.307734727859497,0.2930256724357605,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7524108886719,0.8759663701057434,0.2954436242580414,0.2078391015529632,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7521667480469,0.846812903881073,0.2662531733512878,0.2539520859718323,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7508850097656,0.7383134365081787,0.1741711497306823,0.7918270826339722,287.7525329589844,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0617370605469,287.757080078125,1.0,0.4002711474895477,1.0,1.0,0.0,1.0,-2.106455087661743,2.1064515113830566,3.5687705803866265e-06,1.6243007183074951,0.2294091284275055,0.2294091284275055,0.0,75.7365951538086,44.0,6243.58740234375,-0.0,805.0515747070312,1.0,283.1499938964844,287.43829345703125,290.5269775390625,291.0020751953125,293.1499938964844,293.1499938964844,283.1499938964844,18082.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3081669211387634,1.0,0.0,0.0,0.3417371809482574,0.4839052855968475,8.002586149302715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2034.045166015625,0.0,20.35428237915039,1895.4371337890625,0.0,129.29779052734375,0.2056467682123184,1.0,0.0,3.0,1.0,0.0
12336660,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8285522460937,0.8366768956184387,0.2286435216665268,0.2069720476865768,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8292541503906,0.9234024286270142,0.3060795664787292,0.2910994291305542,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82916259765625,0.9094198346138,0.294003963470459,0.2065657377243042,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82891845703125,0.8772810697555542,0.2645640671253204,0.2519925832748413,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.7639508247375488,0.1730689853429794,0.7851284146308899,287.8292541503906,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0619812011719,287.8335876464844,1.0,0.3896026015281677,1.0,1.0,0.0,1.0,-2.090719223022461,2.0907156467437744,3.5160217066732e-06,1.6120374202728271,0.2094674259424209,0.2094674259424209,0.0,65.8025131225586,32.0,5888.8017578125,-0.0,755.7679443359375,1.0,283.1499938964844,287.5143127441406,290.4996032714844,290.9459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18077.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946040332317352,1.0,0.0,0.0,0.3163464963436126,0.4849233031272888,7.1068884111014086e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1914.682373046875,0.0,20.24722480773925,1895.4371337890625,0.0,103.13082122802734,0.2049948722124099,1.0,0.0,3.0,1.0,0.0
12336720,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8285522460937,0.8366768956184387,0.2286435216665268,0.2069720476865768,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8292541503906,0.9234024286270142,0.3060795664787292,0.2910994291305542,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82916259765625,0.9094198346138,0.294003963470459,0.2065657377243042,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82891845703125,0.8772810697555542,0.2645640671253204,0.2519925832748413,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.7639508247375488,0.1730689853429794,0.7851284146308899,287.8292541503906,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0619812011719,287.8335876464844,1.0,0.3896026015281677,1.0,1.0,0.0,1.0,-2.090719223022461,2.0907156467437744,3.5160217066732e-06,1.6120374202728271,0.2094674259424209,0.2094674259424209,0.0,65.8025131225586,32.0,5888.8017578125,-0.0,755.7679443359375,1.0,283.1499938964844,287.5143127441406,290.4996032714844,290.9459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18077.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946040332317352,1.0,0.0,0.0,0.3163464963436126,0.4849233031272888,7.1068884111014086e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1914.682373046875,0.0,20.24722480773925,1895.4371337890625,0.0,103.13082122802734,0.2049948722124099,1.0,0.0,3.0,1.0,0.0
12336780,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.900634765625,0.8794979453086853,0.2276186197996139,0.2056859284639358,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9012756347656,0.9755751490592957,0.3043919503688812,0.2891241312026977,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90118408203125,0.9630460143089294,0.2925333380699157,0.2052571922540664,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9009704589844,0.9257487654685974,0.2628414034843445,0.2499829232692718,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998107910156,0.8039547801017761,0.1719464659690857,0.7782517075538635,287.9013061523437,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0619812011719,287.9053649902344,1.0,0.3781978189945221,1.0,1.0,0.0,1.0,-2.0745582580566406,2.074554920196533,3.46228853231878e-06,1.5994418859481812,0.1893070489168167,0.1893070489168167,0.0,55.34486770629883,35.0,5548.3857421875,-0.0,704.9923095703125,1.0,283.1499938964844,287.589599609375,290.5162353515625,290.9286804199219,293.1499938964844,293.1499938964844,283.1499938964844,18071.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916731536388397,1.0,0.0,0.0,0.2925585508346557,0.485531210899353,6.366495775012026e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1802.580810546875,0.0,20.13631629943848,1895.4371337890625,0.0,86.8940200805664,0.2043898701667785,1.0,0.0,3.0,1.0,0.0
12336840,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.900634765625,0.8794979453086853,0.2276186197996139,0.2056859284639358,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9012756347656,0.9755751490592957,0.3043919503688812,0.2891241312026977,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90118408203125,0.9630460143089294,0.2925333380699157,0.2052571922540664,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9009704589844,0.9257487654685974,0.2628414034843445,0.2499829232692718,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998107910156,0.8039547801017761,0.1719464659690857,0.7782517075538635,287.9013061523437,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0619812011719,287.9053649902344,1.0,0.3781978189945221,1.0,1.0,0.0,1.0,-2.0745582580566406,2.074554920196533,3.46228853231878e-06,1.5994418859481812,0.1893070489168167,0.1893070489168167,0.0,55.34486770629883,35.0,5548.3857421875,-0.0,704.9923095703125,1.0,283.1499938964844,287.589599609375,290.5162353515625,290.9286804199219,293.1499938964844,293.1499938964844,283.1499938964844,18071.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916731536388397,1.0,0.0,0.0,0.2925585508346557,0.485531210899353,6.366495775012026e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1802.580810546875,0.0,20.13631629943848,1895.4371337890625,0.0,86.8940200805664,0.2043898701667785,1.0,0.0,3.0,1.0,0.0
12336900,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9350891113281,0.8985264301300049,0.2270908951759338,0.2050961107015609,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9356994628906,0.992923378944397,0.3035323917865753,0.2881911695003509,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9356384277344,0.9822809100151062,0.2917822003364563,0.2046435326337814,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354248046875,0.9478948712348938,0.2619640529155731,0.2490324974060058,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9342956542969,0.8201870322227478,0.1713738292455673,0.7750928401947021,287.93572998046875,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.0618591308594,287.93975830078125,1.0,0.3743655383586883,1.0,1.0,0.0,1.0,-2.067055940628052,2.067052364349365,3.4374702408968005e-06,1.593577861785889,0.1791301667690277,0.1791301667690277,0.0,51.85709381103516,35.0,5384.27978515625,-0.0,686.4930419921875,1.0,283.1499938964844,287.6273803710937,290.5076599121094,290.9141540527344,293.1499938964844,293.1499938964844,283.1499938964844,18068.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916709184646606,1.0,0.0,0.0,0.2812255918979645,0.4857717454433441,6.039504452104438e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1747.214111328125,0.0,20.08285903930664,1895.4371337890625,0.0,86.88033294677734,0.2041063904762268,1.0,0.0,3.0,1.0,0.0
12336960,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.968505859375,0.9104836583137512,0.226538747549057,0.2045463323593139,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9690856933594,0.9990000128746032,0.3026982545852661,0.2849997282028198,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9690246582031,0.9923949241638184,0.2910082340240478,0.2040616571903228,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96881103515625,0.96044921875,0.2610643208026886,0.2481253892183303,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9677429199219,0.8295164704322815,0.1707814335823059,0.7721518874168396,287.9691162109375,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0615539550781,287.9727783203125,1.0,0.371236503124237,1.0,1.0,0.0,1.0,-2.0573203563690186,2.057317018508911,3.4056752156175207e-06,1.5861397981643677,0.1688816547393798,0.1688816547393798,0.0,49.7877311706543,53.0,5222.5810546875,-0.0,671.2615356445312,1.0,283.1499938964844,287.6654968261719,290.4900207519531,290.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,18065.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913974821567535,1.0,0.0,0.0,0.270253449678421,0.4859962165355682,5.735973918064019e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1692.58056640625,0.0,20.03170394897461,1895.4371337890625,0.0,85.19654083251953,0.2038359194993972,1.0,0.0,3.0,1.0,0.0
12337020,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0340576171875,0.8936906456947327,0.2253672927618026,0.2036027610301971,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0346374511719,0.9886226058006288,0.3010097742080688,0.2858824133872986,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0345764160156,0.977512001991272,0.2894014716148376,0.2030239999294281,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03436279296875,0.9412456154823304,0.2592094838619232,0.2464847415685653,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03326416015625,0.8153521418571472,0.1695494204759597,0.7671336531639099,288.03466796875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0605163574219,288.0384216308594,1.0,0.3721895217895508,1.0,1.0,0.0,1.0,-2.047044515609741,2.047041177749634,3.3718997656251304e-06,1.5780364274978638,0.1481685638427734,0.1481685638427734,0.0,51.72389221191406,71.0,4916.99169921875,-0.0,670.0365600585938,1.0,283.1499938964844,287.74298095703125,290.446044921875,290.8236694335937,293.1499938964844,293.1499938964844,283.1499938964844,18059.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902233898639679,1.0,0.0,0.0,0.2493369132280349,0.4864421188831329,5.187430929254333e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1586.5430908203125,0.0,19.937515258789062,1895.4371337890625,0.0,77.88899993896484,0.2033328860998153,1.0,0.0,3.0,1.0,0.0
12337080,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0340576171875,0.8936906456947327,0.2253672927618026,0.2036027610301971,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0346374511719,0.9886226058006288,0.3010097742080688,0.2858824133872986,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0345764160156,0.977512001991272,0.2894014716148376,0.2030239999294281,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03436279296875,0.9412456154823304,0.2592094838619232,0.2464847415685653,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03326416015625,0.8153521418571472,0.1695494204759597,0.7671336531639099,288.03466796875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0605163574219,288.0384216308594,1.0,0.3721895217895508,1.0,1.0,0.0,1.0,-2.047044515609741,2.047041177749634,3.3718997656251304e-06,1.5780364274978638,0.1481685638427734,0.1481685638427734,0.0,51.72389221191406,71.0,4916.99169921875,-0.0,670.0365600585938,1.0,283.1499938964844,287.74298095703125,290.446044921875,290.8236694335937,293.1499938964844,293.1499938964844,283.1499938964844,18059.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902233898639679,1.0,0.0,0.0,0.2493369132280349,0.4864421188831329,5.187430929254333e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1586.5430908203125,0.0,19.937515258789062,1895.4371337890625,0.0,77.88899993896484,0.2033328860998153,1.0,0.0,3.0,1.0,0.0
12337140,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962829589844,0.8504034280776978,0.0,0.2027723491191864,297.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.9408349990844728,0.0,0.2843391001224518,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967712402344,0.9269260168075562,0.0,0.2020839154720306,297.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965881347656,0.8904135227203369,0.0,0.2449778318405151,297.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955505371094,0.7750152945518494,0.0,0.7627538442611694,288.09686279296875,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0585021972656,288.1004638671875,0.0,0.0,1.0,1.0,0.0,1.0,-2.036873579025269,2.036870241165161,3.338676606290392e-06,1.5700337886810305,0.0,0.0,0.0,59.43632507324219,60.0,4624.294921875,-0.0,688.3379516601562,0.0,283.1499938964844,287.82427978515625,290.3992614746094,290.7549133300781,293.1499938964844,293.1499938964844,278.1499938964844,18053.5390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2297691851854324,0.4869040250778198,4.703809342032628e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.85462951660156,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962829589844,0.8504034280776978,0.0,0.2027723491191864,297.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.9408349990844728,0.0,0.2843391001224518,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967712402344,0.9269260168075562,0.0,0.2020839154720306,297.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965881347656,0.8904135227203369,0.0,0.2449778318405151,297.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955505371094,0.7750152945518494,0.0,0.7627538442611694,288.09686279296875,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0585021972656,288.1004638671875,0.0,0.0,1.0,1.0,0.0,1.0,-2.036873579025269,2.036870241165161,3.338676606290392e-06,1.5700337886810305,0.0,0.0,0.0,59.43632507324219,60.0,4624.294921875,-0.0,688.3379516601562,0.0,283.1499938964844,287.82427978515625,290.3992614746094,290.7549133300781,293.1499938964844,293.1499938964844,278.1499938964844,18053.5390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2297691851854324,0.4869040250778198,4.703809342032628e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.85462951660156,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17291259765625,0.3576020002365112,0.0,0.0008398312493227,297.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17303466796875,0.3576020002365112,0.0,0.0008843828109093,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.173095703125,0.3576020002365112,0.0,0.0006532021216116,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728515625,0.3576020002365112,0.0,0.0008843828109093,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727905273437,0.0,0.0,0.0041951346211135,288.194580078125,294.1499938964844,290.3161315917969,287.38104248046875,290.34375,296.6372375488281,286.9417419433594,0.0,0.0,0.7998141646385193,0.7998141646385193,0.2001858651638031,1.0,-0.0089497109875082,0.0090070804581046,-5.736884486395866e-05,-0.0112544363364577,0.0,0.0,0.0,-0.0470428727567195,60.0,921.1826171875,-0.0,-5.461045020638267e-06,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,1.889420673251152e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.910950882938727e-14,6.679445001657805e-14,3.652809228636283e-20,3.006590254539532e-10,3.006586923870458e-10,3.262227223550546e-16,0.0,0.0,-0.0,0.0,0.0,2.6012289186044825e-23,1.3346912803254968e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16949462890625,0.0,0.0,0.0008242047042585,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698303222656,0.0,0.0,0.0011261275503784,297.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.169921875,0.0,0.0,0.0008028719457797,297.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697692871094,0.0,0.0,0.0009824056178331,297.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1696472167969,0.0,0.0,0.0032053226605057,288.1883850097656,294.1499938964844,290.2825012207031,287.3567199707031,290.3402404785156,296.03564453125,286.3291931152344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0095791677013039,0.00913976598531,0.0004394017742015,-0.0111921550706028,0.0,0.0,0.0,-0.05086001008749,60.0,349.6867980957031,-0.0,-4.7313565119111445e-06,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4288128287004326e-30,9.242063091475709e-30,6.013470940371807e-33,5.33342649762857e-18,5.3296045096082694e-18,3.8217594147218186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669616699219,0.0,0.0,0.0001163556444225,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.166748046875,0.0,0.0,0.0001299900322919,297.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669311523437,0.0,0.0,9.517555736238136e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669921875,0.0,0.0,0.0001258363045053,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16754150390625,0.0,0.0,0.0005548700573854,288.1844177246094,294.1499938964844,290.2490539550781,287.3324279785156,290.33837890625,295.2561340332031,286.1317443847656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012268868740648,0.0030458779074251,-0.0018189910333603,-0.0159944761544466,0.0,0.0,0.0,-0.0084646623581647,60.0,133.2269287109375,-0.0,-1.0262244387604369e-07,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.395643684944135e-40,-7.436915157926096e-40,-1.6772001189657303e-40,-8.789569490200188e-21,-7.100628238080294e-21,-1.688941454068285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659545898437,0.0,0.0,9.599592885933816e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656799316406,0.0,0.0,0.0001013556975522,297.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658630371094,0.0,0.0,7.483106310246512e-05,297.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659545898437,0.0,0.0,0.0001012068314594,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1665344238281,0.0,0.0,0.0004785754426848,288.18280029296875,294.1499938964844,290.2157897949219,287.3081970214844,290.3373718261719,294.5124816894531,286.09051513671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010225324658676,0.0008032221230678,0.0002193103864556,-0.0181681104004383,0.0,0.0,0.0,-0.0083489911630749,60.0,50.545406341552734,-0.0,-7.128362966568602e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.978208802065669e-21,2.581013133596069e-21,2.3971954665212082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1648864746094,0.0,0.0,9.523185872239992e-05,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16461181640625,0.0,0.0,0.0001002867211354,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.164794921875,0.0,0.0,7.407108932966366e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1648864746094,0.0,0.0,0.0001002850258373,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654663085937,0.0,0.0,0.0004756923590321,288.1811218261719,294.1499938964844,290.1827087402344,287.28399658203125,290.33612060546875,293.873779296875,286.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147128487005,3.5981702950493855e-08,0.0010146768763661,-0.0189301408827304,0.0,0.0,0.0,-0.0085745817050337,60.0,20.10919189453125,-0.0,-7.021689896191674e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.107988512634481e-21,2.5550569087545578e-21,2.5529316038799224e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637268066406,0.0,0.0,9.521186439087614e-05,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634826660156,0.0,0.0,0.0001002627832349,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636657714844,0.0,0.0,7.405373617075384e-05,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637268066406,0.0,0.0,0.0001002626959234,297.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.164306640625,0.0,0.0,0.0004756026901304,288.1793212890625,294.1499938964844,290.1498413085937,287.2598876953125,290.3345947265625,293.32574462890625,286.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146159911528,7.573829563511936e-09,0.0010146084241569,-0.0188913885504007,0.0,0.0,0.0,-0.0085670445114374,60.0,9.114468574523926,-0.0,-7.018799408342602e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.109469602139477e-21,2.5547598426703136e-21,2.554709759469163e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.16119384765625,0.0,0.0,9.518705337541178e-05,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.16094970703125,0.0,0.0,0.0001002365897875,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611328125,0.0,0.0,7.403438939945772e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16119384765625,0.0,0.0,0.0001002365388558,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617736816406,0.0,0.0,0.000475478998851,288.1754455566406,294.1499938964844,290.0847473144531,287.2118835449219,290.3306884765625,292.4490966796875,286.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5253682136535645,-0.0,-7.01511808642863e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.109504741159639e-21,2.55475237057982e-21,2.5547525725282107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.16119384765625,0.0,0.0,9.518705337541178e-05,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.16094970703125,0.0,0.0,0.0001002365897875,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611328125,0.0,0.0,7.403438939945772e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16119384765625,0.0,0.0,0.0001002365388558,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617736816406,0.0,0.0,0.000475478998851,288.1754455566406,294.1499938964844,290.0847473144531,287.2118835449219,290.3306884765625,292.4490966796875,286.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5253682136535645,-0.0,-7.01511808642863e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.109504741159639e-21,2.55475237057982e-21,2.5547525725282107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583557128906,0.0,0.0,9.516148566035554e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581115722656,0.0,0.0,0.0001002096614683,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582946777344,0.0,0.0,7.401450420729816e-05,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583557128906,0.0,0.0,0.0001002096105366,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.158935546875,0.0,0.0,0.0004753512621391,288.171142578125,294.1499938964844,290.0204772949219,287.1641845703125,290.32568359375,291.7967529296875,286.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.742982625961304,-0.0,-7.011324498762407e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583557128906,0.0,0.0,9.516148566035554e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581115722656,0.0,0.0,0.0001002096614683,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582946777344,0.0,0.0,7.401450420729816e-05,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583557128906,0.0,0.0,0.0001002096105366,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.158935546875,0.0,0.0,0.0004753512621391,288.171142578125,294.1499938964844,290.0204772949219,287.1641845703125,290.32568359375,291.7967529296875,286.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.742982625961304,-0.0,-7.011324498762407e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,9.51353067648597e-05,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.155029296875,0.0,0.0,0.0001001820928649,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551818847656,0.0,0.0,7.399414607789367e-05,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,0.0001001820419332,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15582275390625,0.0,0.0,0.0004752205277327,288.16650390625,294.1499938964844,289.95709228515625,287.1167907714844,290.3196105957031,291.30670166015625,286.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.562870979309082,-0.0,-7.007443514339684e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,9.51353067648597e-05,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.155029296875,0.0,0.0,0.0001001820928649,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551818847656,0.0,0.0,7.399414607789367e-05,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,0.0001001820419332,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15582275390625,0.0,0.0,0.0004752205277327,288.16650390625,294.1499938964844,289.95709228515625,287.1167907714844,290.3196105957031,291.30670166015625,286.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.562870979309082,-0.0,-7.007443514339684e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15191650390625,0.0,0.0,9.510886593488976e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15167236328125,0.0,0.0,0.0001001542477752,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15185546875,0.0,0.0,7.397357694571838e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15191650390625,0.0,0.0,0.0001001541968435,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524658203125,0.0,0.0,0.0004750884254463,288.1615295410156,294.1499938964844,289.8945617675781,287.0697937011719,290.31256103515625,290.93389892578125,286.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.459575891494751,-0.0,-7.003524160609231e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15191650390625,0.0,0.0,9.510886593488976e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15167236328125,0.0,0.0,0.0001001542477752,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15185546875,0.0,0.0,7.397357694571838e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15191650390625,0.0,0.0,0.0001001541968435,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524658203125,0.0,0.0,0.0004750884254463,288.1615295410156,294.1499938964844,289.8945617675781,287.0697937011719,290.31256103515625,290.93389892578125,286.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.459575891494751,-0.0,-7.003524160609231e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,9.50956455199048e-05,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14990234375,0.0,0.0,0.0001001403288682,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15008544921875,0.0,0.0,7.396329601760954e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,0.0001001402779365,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15069580078125,0.0,0.0,0.0004750223888549,288.158935546875,294.1499938964844,289.8636474609375,287.04644775390625,290.30865478515625,290.781005859375,286.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.414090633392334,-0.0,-7.001565194286742e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,9.508249786449596e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480712890625,0.0,0.0,0.0001001264827209,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14825439453125,0.0,0.0,7.3953066021204e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,0.0001001264317892,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488647460937,0.0,0.0,0.0004749567306134,288.15625,294.1499938964844,289.8329467773437,287.023193359375,290.30450439453125,290.6460876464844,286.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.370434522628784,-0.0,-6.999617596648022e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
