time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338220,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14453125,0.0,0.0,9.505664638709276e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.144287109375,0.0,0.0,0.0001000992560875,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444702148437,0.0,0.0,7.3932962550316e-05,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14453125,0.0,0.0,0.0001000992051558,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1450500488281,0.0,0.0,0.0004748275678139,288.15069580078125,294.1499938964844,289.7722473144531,286.9769897460937,290.29547119140625,290.41998291015625,286.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2868874073028564,-0.0,-6.995788481845011e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14453125,0.0,0.0,9.505664638709276e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.144287109375,0.0,0.0,0.0001000992560875,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444702148437,0.0,0.0,7.3932962550316e-05,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14453125,0.0,0.0,0.0001000992051558,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1450500488281,0.0,0.0,0.0004748275678139,288.15069580078125,294.1499938964844,289.7722473144531,286.9769897460937,290.29547119140625,290.41998291015625,286.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2868874073028564,-0.0,-6.995788481845011e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405334472656,0.0,0.0,9.503174806013703e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402893066406,0.0,0.0,0.0001000730408122,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404724121094,0.0,0.0,7.391360122710466e-05,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405334472656,0.0,0.0,0.0001000729971565,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410522460937,0.0,0.0,0.0004747032362502,288.1448974609375,294.1499938964844,289.7125244140625,286.9312744140625,290.2855529785156,290.2391357421875,286.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2074573040008545,-0.0,-6.992101475589152e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405334472656,0.0,0.0,9.503174806013703e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402893066406,0.0,0.0,0.0001000730408122,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404724121094,0.0,0.0,7.391360122710466e-05,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405334472656,0.0,0.0,0.0001000729971565,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410522460937,0.0,0.0,0.0004747032362502,288.1448974609375,294.1499938964844,289.7125244140625,286.9312744140625,290.2855529785156,290.2391357421875,286.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2074573040008545,-0.0,-6.992101475589152e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363525390625,0.0,0.0,9.500805754214524e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361389160156,0.0,0.0,0.0001000480915536,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13629150390625,0.0,0.0,7.389517122646794e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363525390625,0.0,0.0,0.0001000480478978,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,0.0004745849000755,288.1388854980469,294.1499938964844,289.6537475585937,286.88604736328125,290.2747497558594,290.0912170410156,286.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1316826343536377,-0.0,-6.98859281555997e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363525390625,0.0,0.0,9.500805754214524e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361389160156,0.0,0.0,0.0001000480915536,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13629150390625,0.0,0.0,7.389517122646794e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363525390625,0.0,0.0,0.0001000480478978,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,0.0004745849000755,288.1388854980469,294.1499938964844,289.6537475585937,286.88604736328125,290.2747497558594,290.0912170410156,286.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1316826343536377,-0.0,-6.98859281555997e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13201904296875,0.0,0.0,9.498553117737174e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318054199219,0.0,0.0,0.0001000243719317,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319580078125,0.0,0.0,7.387765072053298e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13201904296875,0.0,0.0,0.000100024321,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325378417969,0.0,0.0,0.0004744723555631,288.1326599121094,294.1499938964844,289.5959777832031,286.8413391113281,290.2630920410156,289.9675598144531,286.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.059280633926392,-0.0,-6.985255396330103e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13201904296875,0.0,0.0,9.498553117737174e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318054199219,0.0,0.0,0.0001000243719317,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319580078125,0.0,0.0,7.387765072053298e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13201904296875,0.0,0.0,0.000100024321,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325378417969,0.0,0.0,0.0004744723555631,288.1326599121094,294.1499938964844,289.5959777832031,286.8413391113281,290.2630920410156,289.9675598144531,286.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.059280633926392,-0.0,-6.985255396330103e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297912597656,0.0,0.0,9.497466817265376e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12957763671875,0.0,0.0,0.0001000129268504,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297302246094,0.0,0.0,7.386920333374292e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297912597656,0.0,0.0,0.0001000128831947,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1303100585937,0.0,0.0,0.0004744180769193,288.12945556640625,294.1499938964844,289.56744384765625,286.8191833496094,290.2569580078125,289.91278076171875,286.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.024269819259644,-0.0,-6.983646727576345e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275329589844,0.0,0.0,9.496405255049468e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273193359375,0.0,0.0,0.0001000017509795,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274719238281,0.0,0.0,7.386094512185082e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275329589844,0.0,0.0,0.0001000017073238,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,0.0004743650788441,288.1262512207031,294.1499938964844,289.5391845703125,286.79718017578125,290.2506103515625,289.86181640625,286.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.990017056465149,-0.0,-6.982075007044841e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228942871094,0.0,0.0,9.49434979702346e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226806640625,0.0,0.0,9.998010500567034e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228332519531,0.0,0.0,7.384495256701484e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228942871094,0.0,0.0,9.998006134992464e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234130859375,0.0,0.0,0.0004742623714264,288.1196594238281,294.1499938964844,289.48345947265625,286.7536315917969,290.23736572265625,289.7694396972656,286.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.923689603805542,-0.0,-6.979030331422109e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228942871094,0.0,0.0,9.49434979702346e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226806640625,0.0,0.0,9.998010500567034e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228332519531,0.0,0.0,7.384495256701484e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228942871094,0.0,0.0,9.998006134992464e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234130859375,0.0,0.0,0.0004742623714264,288.1196594238281,294.1499938964844,289.48345947265625,286.7536315917969,290.23736572265625,289.7694396972656,286.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.923689603805542,-0.0,-6.979030331422109e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181335449219,0.0,0.0,9.492371464148164e-05,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.117919921875,0.0,0.0,9.995926666306332e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180725097656,0.0,0.0,7.382956391666085e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,9.995922300731765e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11865234375,0.0,0.0,0.000474163563922,288.1129455566406,294.1499938964844,289.4288024902344,286.7106628417969,290.2233581542969,289.6871337890625,286.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8601269721984863,-0.0,-6.976100053179837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181335449219,0.0,0.0,9.492371464148164e-05,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.117919921875,0.0,0.0,9.995926666306332e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180725097656,0.0,0.0,7.382956391666085e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,9.995922300731765e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11865234375,0.0,0.0,0.000474163563922,288.1129455566406,294.1499938964844,289.4288024902344,286.7106628417969,290.2233581542969,289.6871337890625,286.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8601269721984863,-0.0,-6.976100053179837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11328125,0.0,0.0,9.490454249316826e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130676269531,0.0,0.0,9.993908315664156e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132202148437,0.0,0.0,7.3814662755467e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11328125,0.0,0.0,9.993903950089587e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11376953125,0.0,0.0,0.0004740678123198,288.1061096191406,294.1499938964844,289.37518310546875,286.6683349609375,290.2086486816406,289.6124267578125,286.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7991632223129272,-0.0,-6.973261434950474e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11328125,0.0,0.0,9.490454249316826e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130676269531,0.0,0.0,9.993908315664156e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132202148437,0.0,0.0,7.3814662755467e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11328125,0.0,0.0,9.993903950089587e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11376953125,0.0,0.0,0.0004740678123198,288.1061096191406,294.1499938964844,289.37518310546875,286.6683349609375,290.2086486816406,289.6124267578125,286.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7991632223129272,-0.0,-6.973261434950474e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083068847656,0.0,0.0,9.488585783401504e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10809326171875,0.0,0.0,9.99194016912952e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,7.380012539215386e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083068847656,0.0,0.0,9.991935803554952e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087646484375,0.0,0.0,0.0004739744472317,288.09912109375,294.1499938964844,289.3226928710937,286.626708984375,290.1932373046875,289.5435791015625,286.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7406641244888306,-0.0,-6.970493870994687e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083068847656,0.0,0.0,9.488585783401504e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10809326171875,0.0,0.0,9.99194016912952e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,7.380012539215386e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083068847656,0.0,0.0,9.991935803554952e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087646484375,0.0,0.0,0.0004739744472317,288.09912109375,294.1499938964844,289.3226928710937,286.626708984375,290.1932373046875,289.5435791015625,286.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7406641244888306,-0.0,-6.970493870994687e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.0,0.0,9.487664647167549e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055603027344,0.0,0.0,9.990971011575311e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.105712890625,0.0,0.0,7.379295857390389e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.0,0.0,9.990966646000744e-05,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062316894531,0.0,0.0,0.0004739284631796,288.0956115722656,294.1499938964844,289.2968444824219,286.60614013671875,290.185302734375,289.5109558105469,286.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7123022079467771,-0.0,-6.9691310500275e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10321044921875,0.0,0.0,9.486751514486969e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029968261719,0.0,0.0,9.990009129978716e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031494140625,0.0,0.0,7.378585723927245e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10321044921875,0.0,0.0,9.990004764404148e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.10369873046875,0.0,0.0,0.0004738828283734,288.0920715332031,294.1499938964844,289.27130126953125,286.58575439453125,290.1771850585937,289.4793395996094,286.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6845108270645142,-0.0,-6.967778887201348e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980529785156,0.0,0.0,9.48494198382832e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09783935546875,0.0,0.0,9.988103556679562e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979919433594,0.0,0.0,7.3771778261289e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980529785156,0.0,0.0,9.988099191104992e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.0,0.000473792431876,288.0848999023437,294.1499938964844,289.2210693359375,286.5455627441406,290.1605224609375,289.4187927246094,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6305831670761108,-0.0,-6.965100141087532e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980529785156,0.0,0.0,9.48494198382832e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09783935546875,0.0,0.0,9.988103556679562e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979919433594,0.0,0.0,7.3771778261289e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980529785156,0.0,0.0,9.988099191104992e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.0,0.000473792431876,288.0848999023437,294.1499938964844,289.2210693359375,286.5455627441406,290.1605224609375,289.4187927246094,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6305831670761108,-0.0,-6.965100141087532e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928039550781,0.0,0.0,9.483149187872186e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09259033203125,0.0,0.0,9.986216173274444e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927429199219,0.0,0.0,7.375784480245784e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928039550781,0.0,0.0,9.986211807699874e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09326171875,0.0,0.0,0.0004737029084935,288.0776672363281,294.1499938964844,289.1719970703125,286.506103515625,290.14324951171875,289.3612060546875,286.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5787898302078247,-0.0,-6.96244768505494e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928039550781,0.0,0.0,9.483149187872186e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09259033203125,0.0,0.0,9.986216173274444e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927429199219,0.0,0.0,7.375784480245784e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928039550781,0.0,0.0,9.986211807699874e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09326171875,0.0,0.0,0.0004737029084935,288.0776672363281,294.1499938964844,289.1719970703125,286.506103515625,290.14324951171875,289.3612060546875,286.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5787898302078247,-0.0,-6.96244768505494e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,9.481370216235518e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0872802734375,0.0,0.0,9.98434261418879e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874328613281,0.0,0.0,7.374400593107566e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,9.984338248614222e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.0,0.0,0.0004736140253953,288.07037353515625,294.1499938964844,289.1241149902344,286.46746826171875,290.1254272460937,289.30615234375,286.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.529043197631836,-0.0,-6.95981512421895e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,9.481370216235518e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0872802734375,0.0,0.0,9.98434261418879e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874328613281,0.0,0.0,7.374400593107566e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,9.984338248614222e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.0,0.0,0.0004736140253953,288.07037353515625,294.1499938964844,289.1241149902344,286.46746826171875,290.1254272460937,289.30615234375,286.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.529043197631836,-0.0,-6.95981512421895e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08209228515625,0.0,0.0,9.479602886131032e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,9.982481424231082e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820617675781,0.0,0.0,7.373026164714247e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821228027344,0.0,0.0,9.982477058656514e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0825500488281,0.0,0.0,0.0004735257534775,288.06298828125,294.1499938964844,289.0774230957031,286.4296569824219,290.1070861816406,289.2532653808594,286.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4812583923339844,-0.0,-6.957201748036823e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08209228515625,0.0,0.0,9.479602886131032e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,9.982481424231082e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820617675781,0.0,0.0,7.373026164714247e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821228027344,0.0,0.0,9.982477058656514e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0825500488281,0.0,0.0,0.0004735257534775,288.06298828125,294.1499938964844,289.0774230957031,286.4296569824219,290.1070861816406,289.2532653808594,286.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4812583923339844,-0.0,-6.957201748036823e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07940673828125,0.0,0.0,9.478724678047e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791931152344,0.0,0.0,9.98155665001832e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.079345703125,0.0,0.0,7.372342952294275e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07940673828125,0.0,0.0,9.981552284443752e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.079833984375,0.0,0.0,0.000473481894005,288.0592956542969,294.1499938964844,289.0545349121094,286.4110412597656,290.0977478027344,289.2275390625,286.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4580819606781006,-0.0,-6.955902165373119e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07666015625,0.0,0.0,9.477850107941777e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,9.980635513784364e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,7.371662650257349e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07666015625,0.0,0.0,9.980631875805555e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,0.0004734382091555,288.0555725097656,294.1499938964844,289.031982421875,286.3926696777344,290.0882568359375,289.2023010253906,286.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.435373067855835,-0.0,-6.95460968813677e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,9.47611770243384e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07098388671875,0.0,0.0,9.978810703614728e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07110595703125,0.0,0.0,7.370315142907202e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,9.978806338040158e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716247558594,0.0,0.0,0.0004733516543637,288.0481262207031,294.1499938964844,288.9877624511719,286.3565673828125,290.0689697265625,289.15301513671875,287.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3913215398788452,-0.0,-6.95204747103162e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,9.47611770243384e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07098388671875,0.0,0.0,9.978810703614728e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07110595703125,0.0,0.0,7.370315142907202e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,9.978806338040158e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716247558594,0.0,0.0,0.0004733516543637,288.0481262207031,294.1499938964844,288.9877624511719,286.3565673828125,290.0689697265625,289.15301513671875,287.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3913215398788452,-0.0,-6.95204747103162e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0656433105469,0.0,0.0,9.474412945564836e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654296875,0.0,0.0,9.977015724871308e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,7.368988735834137e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0656433105469,0.0,0.0,9.97701135929674e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660705566406,0.0,0.0,0.0004732664965558,288.0406494140625,294.1499938964844,288.94482421875,286.3213806152344,290.0492553710937,289.1053771972656,287.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3490512371063232,-0.0,-6.949527175947878e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0656433105469,0.0,0.0,9.474412945564836e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654296875,0.0,0.0,9.977015724871308e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,7.368988735834137e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0656433105469,0.0,0.0,9.97701135929674e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660705566406,0.0,0.0,0.0004732664965558,288.0406494140625,294.1499938964844,288.94482421875,286.3213806152344,290.0492553710937,289.1053771972656,287.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3490512371063232,-0.0,-6.949527175947878e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06005859375,0.0,0.0,9.472746751271188e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,9.975261491490528e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599975585937,0.0,0.0,7.367693615378812e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06005859375,0.0,0.0,9.97525712591596e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604858398437,0.0,0.0,0.0004731832887046,288.0331420898437,294.1499938964844,288.9031982421875,286.2871398925781,290.02911376953125,289.0592346191406,287.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3085122108459473,-0.0,-6.947064434825735e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06005859375,0.0,0.0,9.472746751271188e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,9.975261491490528e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599975585937,0.0,0.0,7.367693615378812e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06005859375,0.0,0.0,9.97525712591596e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604858398437,0.0,0.0,0.0004731832887046,288.0331420898437,294.1499938964844,288.9031982421875,286.2871398925781,290.02911376953125,289.0592346191406,287.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3085122108459473,-0.0,-6.947064434825735e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544128417969,0.0,0.0,9.471133671468124e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542297363281,0.0,0.0,9.973562555387616e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05438232421875,0.0,0.0,7.366438512690365e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.054443359375,0.0,0.0,9.973558189813048e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0548400878906,0.0,0.0,0.000473102700198,288.025634765625,294.1499938964844,288.8628845214844,286.2538757324219,290.00860595703125,289.0145263671875,287.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.269651174545288,-0.0,-6.944679853404524e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544128417969,0.0,0.0,9.471133671468124e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542297363281,0.0,0.0,9.973562555387616e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05438232421875,0.0,0.0,7.366438512690365e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.054443359375,0.0,0.0,9.973558189813048e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0548400878906,0.0,0.0,0.000473102700198,288.025634765625,294.1499938964844,288.8628845214844,286.2538757324219,290.00860595703125,289.0145263671875,287.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.269651174545288,-0.0,-6.944679853404524e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,9.4703515060246e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514221191406,0.0,0.0,9.972738189389928e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0515441894531,0.0,0.0,7.365829515038058e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,9.972734551411122e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520324707031,0.0,0.0,0.0004730636137537,288.0218505859375,294.1499938964844,288.8432006835937,286.23760986328125,289.99822998046875,288.9927062988281,287.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.250844120979309,-0.0,-6.943523089830705e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
