time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340560,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487670898437,0.0,0.0,9.46958753047511e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.048583984375,0.0,0.0,9.971934196073562e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487365722656,0.0,0.0,7.365235796896741e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487670898437,0.0,0.0,9.971930558094756e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491943359375,0.0,0.0,0.0004730254877358,288.0180969238281,294.1499938964844,288.8238830566406,286.2215881347656,289.98779296875,288.9712219238281,287.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090783471241,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.232441782951355,-0.0,-6.942394747966318e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,9.46812579059042e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429077148437,0.0,0.0,9.970395331038162e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430603027344,0.0,0.0,7.364099292317405e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,9.970390965463594e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04351806640625,0.0,0.0,0.0004729524662252,288.01055908203125,294.1499938964844,288.7862548828125,286.1903381347656,289.9666442871094,288.9292907714844,287.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907261429489608e-09,0.001008914434351,-0.0171479098498821,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1968289613723757,-0.0,-6.940233276964136e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,9.46812579059042e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429077148437,0.0,0.0,9.970395331038162e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430603027344,0.0,0.0,7.364099292317405e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,9.970390965463594e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04351806640625,0.0,0.0,0.0004729524662252,288.01055908203125,294.1499938964844,288.7862548828125,286.1903381347656,289.9666442871094,288.9292907714844,287.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907261429489608e-09,0.001008914434351,-0.0171479098498821,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1968289613723757,-0.0,-6.940233276964136e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373840332031,0.0,0.0,9.46676591411233e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372314453125,0.0,0.0,9.96896269498393e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.037353515625,0.0,0.0,7.363041368080303e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373840332031,0.0,0.0,9.968959057005122e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378112792969,0.0,0.0,0.0004728845087811,288.00299072265625,294.1499938964844,288.75,286.1601257324219,289.9452209472656,288.8887023925781,287.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.8901626626427515e-09,0.0010087682167068,-0.0171031225472688,0.0,0.0,0.0,-0.0082285655662417,60.0,1.162793755531311,-0.0,-6.938221730479199e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373840332031,0.0,0.0,9.46676591411233e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372314453125,0.0,0.0,9.96896269498393e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.037353515625,0.0,0.0,7.363041368080303e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373840332031,0.0,0.0,9.968959057005122e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378112792969,0.0,0.0,0.0004728845087811,288.00299072265625,294.1499938964844,288.75,286.1601257324219,289.9452209472656,288.8887023925781,287.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.8901626626427515e-09,0.0010087682167068,-0.0171031225472688,0.0,0.0,0.0,-0.0082285655662417,60.0,1.162793755531311,-0.0,-6.938221730479199e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316772460937,0.0,0.0,9.465460607316344e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,9.96758826659061e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316162109375,0.0,0.0,7.362026371993124e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316772460937,0.0,0.0,9.967584628611804e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,0.0004728193453047,287.9954528808594,294.1499938964844,288.7174987792969,286.1329040527344,289.9235534667969,288.8497009277344,287.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.13090980052948,-0.0,-6.936291185866139e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316772460937,0.0,0.0,9.465460607316344e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,9.96758826659061e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316162109375,0.0,0.0,7.362026371993124e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316772460937,0.0,0.0,9.967584628611804e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,0.0004728193453047,287.9954528808594,294.1499938964844,288.7174987792969,286.1329040527344,289.9235534667969,288.8497009277344,287.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.13090980052948,-0.0,-6.936291185866139e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02593994140625,0.0,0.0,9.464151662541552e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257568359375,0.0,0.0,9.966210200218484e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02587890625,0.0,0.0,7.361007737927139e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02593994140625,0.0,0.0,9.966206562239675e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263366699219,0.0,0.0,0.0004727539489977,287.9879455566406,294.1499938964844,288.6908874511719,286.1103820800781,289.9017639160156,288.8132019042969,287.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.1030360460281372,-0.0,-6.93435566745393e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02593994140625,0.0,0.0,9.464151662541552e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257568359375,0.0,0.0,9.966210200218484e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02587890625,0.0,0.0,7.361007737927139e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02593994140625,0.0,0.0,9.966206562239675e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263366699219,0.0,0.0,0.0004727539489977,287.9879455566406,294.1499938964844,288.6908874511719,286.1103820800781,289.9017639160156,288.8132019042969,287.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.1030360460281372,-0.0,-6.93435566745393e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,9.463495371164754e-05,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228881835937,0.0,0.0,9.965518984245136e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02301025390625,0.0,0.0,7.360497693298385e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,9.965515346266328e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234680175781,0.0,0.0,0.0004727211780846,287.98419189453125,294.1499938964844,288.6796875,286.1007995605469,289.890869140625,288.796142578125,287.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0907409191131592,-0.0,-6.933385776619616e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02020263671875,0.0,0.0,9.462839079787956e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02001953125,0.0,0.0,9.964827768271788e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201416015625,0.0,0.0,7.359986921073869e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02020263671875,0.0,0.0,9.964824130292982e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205993652344,0.0,0.0,0.0004726883780676,287.9804382324219,294.1499938964844,288.6697692871094,286.0922546386719,289.87994384765625,288.77996826171875,287.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0795100927352903,-0.0,-6.932414464699832e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,9.461520676268265e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142517089844,0.0,0.0,9.963439515559004e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,7.35896173864603e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,9.963435877580196e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01483154296875,0.0,0.0,0.0004726225452031,287.9729309082031,294.1499938964844,288.6537475585937,286.0782165527344,289.8581848144531,288.7504577636719,287.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0600980520248413,-0.0,-6.930466867061116e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,9.461520676268265e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142517089844,0.0,0.0,9.963439515559004e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,7.35896173864603e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,9.963435877580196e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01483154296875,0.0,0.0,0.0004726225452031,287.9729309082031,294.1499938964844,288.6537475585937,286.0782165527344,289.8581848144531,288.7504577636719,287.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0600980520248413,-0.0,-6.930466867061116e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086669921875,0.0,0.0,9.460191358812152e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,9.962039621314034e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086364746094,0.0,0.0,7.357927825069055e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086669921875,0.0,0.0,9.962035983335228e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,0.000472556130262,287.9654541015625,294.1499938964844,288.6424255371094,286.0679626464844,289.8365783691406,288.7250061035156,287.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0445281267166138,-0.0,-6.928502926939474e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086669921875,0.0,0.0,9.460191358812152e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,9.962039621314034e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086364746094,0.0,0.0,7.357927825069055e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086669921875,0.0,0.0,9.962035983335228e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,0.000472556130262,287.9654541015625,294.1499938964844,288.6424255371094,286.0679626464844,289.8365783691406,288.7250061035156,287.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0445281267166138,-0.0,-6.928502926939474e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028991699219,0.0,0.0,9.458846034249292e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00274658203125,0.0,0.0,9.960622264770792e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028686523437,0.0,0.0,7.356880814768374e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028991699219,0.0,0.0,9.960618626791984e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032653808594,0.0,0.0,0.0004724889004137,287.9580078125,294.1499938964844,288.6354064941406,286.06121826171875,289.815185546875,288.70367431640625,287.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.032482624053955,-0.0,-6.926514828364817e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028991699219,0.0,0.0,9.458846034249292e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00274658203125,0.0,0.0,9.960622264770792e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028686523437,0.0,0.0,7.356880814768374e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028991699219,0.0,0.0,9.960618626791984e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032653808594,0.0,0.0,0.0004724889004137,287.9580078125,294.1499938964844,288.6354064941406,286.06121826171875,289.815185546875,288.70367431640625,287.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.032482624053955,-0.0,-6.926514828364817e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,9.457479609409349e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,9.959183807950468e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,7.355818524956703e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,9.95918016997166e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974975585937,0.0,0.0,0.0004724206519313,287.9505920410156,294.1499938964844,288.63232421875,286.0576477050781,289.7940979003906,288.6864624023437,287.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.023668646812439,-0.0,-6.92449830808073e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,9.457479609409349e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,9.959183807950468e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,7.355818524956703e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,9.95918016997166e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974975585937,0.0,0.0,0.0004724206519313,287.9505920410156,294.1499938964844,288.63232421875,286.0576477050781,289.7940979003906,288.6864624023437,287.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.023668646812439,-0.0,-6.92449830808073e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942626953125,0.0,0.0,9.456788393436e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940795898437,0.0,0.0,9.958455484593288e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,7.355280831689015e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942626953125,0.0,0.0,9.95845184661448e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99462890625,0.0,0.0,0.0004723861056845,287.9468994140625,294.1499938964844,288.63214111328125,286.05694580078125,289.78369140625,288.67938232421875,287.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764760751565291e-09,0.0010076959151774,-0.0167746506631374,0.0,0.0,0.0,-0.008166397921741,60.0,1.0204070806503296,-0.0,-6.923477258169441e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,9.4560906291008e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,9.957720612874256e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,7.354738045250997e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,9.957717702491208e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9917297363281,0.0,0.0,0.0004723512683995,287.9432067871094,294.1499938964844,288.6327819824219,286.05694580078125,289.7733764648437,288.6733093261719,287.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.756001535990208e-09,0.0010076209437102,-0.0167517084628343,0.0,0.0,0.0,-0.0081620560958981,60.0,1.017829179763794,-0.0,-6.922448392288062e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,9.454676910536364e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854431152344,0.0,0.0,9.956232679542154e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,7.353638648055494e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,9.956229041563348e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859619140625,0.0,0.0,0.0004722806625068,287.93585205078125,294.1499938964844,288.63641357421875,286.0588684082031,289.7530517578125,288.66387939453125,287.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0145604610443115,-0.0,-6.920362949358605e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,9.454676910536364e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854431152344,0.0,0.0,9.956232679542154e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,7.353638648055494e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,9.956229041563348e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859619140625,0.0,0.0,0.0004722806625068,287.93585205078125,294.1499938964844,288.63641357421875,286.0588684082031,289.7530517578125,288.66387939453125,287.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0145604610443115,-0.0,-6.920362949358605e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798583984375,0.0,0.0,9.45323845371604e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,9.95471709757112e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,7.352519605774432e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798583984375,0.0,0.0,9.954714187188074e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801940917969,0.0,0.0,0.0004722088051494,287.9285583496094,294.1499938964844,288.64276123046875,286.06304931640625,289.73321533203125,288.6580505371094,287.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0136624574661257,-0.0,-6.918241268749625e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798583984375,0.0,0.0,9.45323845371604e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,9.95471709757112e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,7.352519605774432e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798583984375,0.0,0.0,9.954714187188074e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801940917969,0.0,0.0,0.0004722088051494,287.9285583496094,294.1499938964844,288.64276123046875,286.06304931640625,289.73321533203125,288.6580505371094,287.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0136624574661257,-0.0,-6.918241268749625e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,9.451773803448305e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,9.953175322152674e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740600585937,0.0,0.0,7.351380918407813e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,9.953172411769629e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744567871094,0.0,0.0,0.0004721356672234,287.9212646484375,294.1499938964844,288.6515197753906,286.0691833496094,289.7138671875,288.655517578125,287.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0148223638534546,-0.0,-6.916082639918386e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,9.451773803448305e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,9.953175322152674e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740600585937,0.0,0.0,7.351380918407813e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,9.953172411769629e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744567871094,0.0,0.0,0.0004721356672234,287.9212646484375,294.1499938964844,288.6515197753906,286.0691833496094,289.7138671875,288.655517578125,287.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0148223638534546,-0.0,-6.916082639918386e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683532714844,0.0,0.0,9.450285142520444e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682006835937,0.0,0.0,9.951607353286818e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96832275390625,0.0,0.0,7.350222585955635e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683532714844,0.0,0.0,9.951604442903772e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,0.0004720612778328,287.9140319824219,294.1499938964844,288.6622314453125,286.0770263671875,289.695068359375,288.6561279296875,287.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683138042973269e-09,0.0010069978889077,-0.0165608488023281,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0177839994430542,-0.0,-6.913889194493096e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683532714844,0.0,0.0,9.450285142520444e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682006835937,0.0,0.0,9.951607353286818e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96832275390625,0.0,0.0,7.350222585955635e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683532714844,0.0,0.0,9.951604442903772e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,0.0004720612778328,287.9140319824219,294.1499938964844,288.6622314453125,286.0770263671875,289.695068359375,288.6561279296875,287.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683138042973269e-09,0.0010069978889077,-0.0165608488023281,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0177839994430542,-0.0,-6.913889194493096e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,9.449532080907376e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96533203125,0.0,0.0,9.950814273906872e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654541015625,0.0,0.0,7.349636871367693e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,9.950810635928065e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658508300781,0.0,0.0,0.00047202364658,287.91046142578125,294.1499938964844,288.668212890625,286.0814819335937,289.68585205078125,288.6574401855469,287.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.6736851600524005e-09,0.0010069170966744,-0.0165360886603593,0.0,0.0,0.0,-0.0081212483346462,60.0,1.0198266506195068,-0.0,-6.912778616197103e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626159667969,0.0,0.0,9.448772470932454e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96246337890625,0.0,0.0,9.950014646165072e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96258544921875,0.0,0.0,7.349046791205183e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.962646484375,0.0,0.0,9.950011735782029e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629821777344,0.0,0.0,0.0004719857242889,287.9068603515625,294.1499938964844,288.6745300292969,286.08624267578125,289.67681884765625,288.6593933105469,287.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664164331482425e-09,0.0010068357223644,-0.0165111497044563,0.0,0.0,0.0,-0.008116528391838,60.0,1.0221962928771973,-0.0,-6.911660932473751e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,9.447238699067384e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9567565917969,0.0,0.0,9.948399383574724e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568786621094,0.0,0.0,7.347853534156457e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,9.94839647319168e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,0.0004719091230072,287.89971923828125,294.1499938964844,288.68804931640625,286.09649658203125,289.6591186523437,288.6649169921875,287.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.027743935585022,-0.0,-6.90940211711677e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,9.447238699067384e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9567565917969,0.0,0.0,9.948399383574724e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568786621094,0.0,0.0,7.347853534156457e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,9.94839647319168e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,0.0004719091230072,287.89971923828125,294.1499938964844,288.68804931640625,286.09649658203125,289.6591186523437,288.6649169921875,287.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.027743935585022,-0.0,-6.90940211711677e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95123291015625,0.0,0.0,9.445684554520994e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510803222656,0.0,0.0,9.946763020707294e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.951171875,0.0,0.0,7.346644270000979e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95123291015625,0.0,0.0,9.946759382728489e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515686035156,0.0,0.0,0.0004718314739875,287.8926086425781,294.1499938964844,288.702392578125,286.1075439453125,289.6419982910156,288.6724548339844,287.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0342196226119995,-0.0,-6.907114169507622e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95123291015625,0.0,0.0,9.445684554520994e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510803222656,0.0,0.0,9.946763020707294e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.951171875,0.0,0.0,7.346644270000979e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95123291015625,0.0,0.0,9.946759382728489e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515686035156,0.0,0.0,0.0004718314739875,287.8926086425781,294.1499938964844,288.702392578125,286.1075439453125,289.6419982910156,288.6724548339844,287.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0342196226119995,-0.0,-6.907114169507622e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455261230469,0.0,0.0,9.44411222008057e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,9.945107012754306e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94549560546875,0.0,0.0,7.345421909121796e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455261230469,0.0,0.0,9.94510410237126e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94586181640625,0.0,0.0,0.0004717529518529,287.8855895996094,294.1499938964844,288.7171325683594,286.1190490722656,289.6254272460937,288.681640625,287.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,1.0413151979446411,-0.0,-6.904800642359987e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455261230469,0.0,0.0,9.44411222008057e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,9.945107012754306e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94549560546875,0.0,0.0,7.345421909121796e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455261230469,0.0,0.0,9.94510410237126e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94586181640625,0.0,0.0,0.0004717529518529,287.8855895996094,294.1499938964844,288.7171325683594,286.1190490722656,289.6254272460937,288.681640625,287.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,1.0413151979446411,-0.0,-6.904800642359987e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,9.442524606129156e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397277832031,0.0,0.0,9.943435725290328e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,7.34418717911467e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,9.943432814907284e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402160644531,0.0,0.0,0.0004716736439149,287.8785705566406,294.1499938964844,288.7319030761719,286.1307373046875,289.6094665527344,288.692138671875,287.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819889437516e-09,0.0010061657521873,-0.0163059327751398,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0487406253814695,-0.0,-6.902465088387545e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,9.442524606129156e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397277832031,0.0,0.0,9.943435725290328e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,7.34418717911467e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,9.943432814907284e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402160644531,0.0,0.0,0.0004716736439149,287.8785705566406,294.1499938964844,288.7319030761719,286.1307373046875,289.6094665527344,288.692138671875,287.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819889437516e-09,0.0010061657521873,-0.0163059327751398,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0487406253814695,-0.0,-6.902465088387545e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
