time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342900,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9370422363281,0.0,0.0,9.44172643357888e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369201660156,0.0,0.0,9.942594624590129e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93701171875,0.0,0.0,7.343565812334418e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9370422363281,0.0,0.0,9.942591714207084e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373779296875,0.0,0.0,0.0004716337716672,287.8750915527344,294.1499938964844,288.7391967773437,286.13653564453125,289.6016540527344,288.6977233886719,287.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0524958372116089,-0.0,-6.901291271788068e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342346191406,0.0,0.0,9.440925350645556e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93408203125,0.0,0.0,9.941750613506883e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342041015625,0.0,0.0,7.342942990362644e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342346191406,0.0,0.0,9.941747703123838e-05,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345703125,0.0,0.0,0.0004715937247965,287.87164306640625,294.1499938964844,288.746337890625,286.1422424316406,289.593994140625,288.7034912109375,287.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0562254190444946,-0.0,-6.900112481389442e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286193847656,0.0,0.0,9.4393159088213e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.928466796875,0.0,0.0,9.94005604297854e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285583496094,0.0,0.0,7.341690798057243e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286193847656,0.0,0.0,9.940053132595494e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9289245605469,0.0,0.0,0.0004715133400168,287.86474609375,294.1499938964844,288.7600402832031,286.1533508300781,289.5790100097656,288.7154235839844,287.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0634815692901611,-0.0,-6.897745663536625e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286193847656,0.0,0.0,9.4393159088213e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.928466796875,0.0,0.0,9.94005604297854e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285583496094,0.0,0.0,7.341690798057243e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286193847656,0.0,0.0,9.940053132595494e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9289245605469,0.0,0.0,0.0004715133400168,287.86474609375,294.1499938964844,288.7600402832031,286.1533508300781,289.5790100097656,288.7154235839844,287.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0634815692901611,-0.0,-6.897745663536625e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230041503906,0.0,0.0,9.437699191039428e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,9.93835346889682e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,7.340433512581512e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230041503906,0.0,0.0,9.938350558513775e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9233093261719,0.0,0.0,0.0004714325768873,287.8578796386719,294.1499938964844,288.7725830078125,286.1636962890625,289.5645751953125,288.72760009765625,287.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0702303647994995,-0.0,-6.895370319170979e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230041503906,0.0,0.0,9.437699191039428e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,9.93835346889682e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,7.340433512581512e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230041503906,0.0,0.0,9.938350558513775e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9233093261719,0.0,0.0,0.0004714325768873,287.8578796386719,294.1499938964844,288.7725830078125,286.1636962890625,289.5645751953125,288.72760009765625,287.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0702303647994995,-0.0,-6.895370319170979e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174194335937,0.0,0.0,9.43607883527875e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9172668457031,0.0,0.0,9.936647256836296e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173889160156,0.0,0.0,7.339173316722736e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174194335937,0.0,0.0,9.93664434645325e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.917724609375,0.0,0.0,0.0004713516391348,287.8511047363281,294.1499938964844,288.7835998535156,286.1730041503906,289.5505676269531,288.7396240234375,287.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0761940479278564,-0.0,-6.892989290463447e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174194335937,0.0,0.0,9.43607883527875e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9172668457031,0.0,0.0,9.936647256836296e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173889160156,0.0,0.0,7.339173316722736e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174194335937,0.0,0.0,9.93664434645325e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.917724609375,0.0,0.0,0.0004713516391348,287.8511047363281,294.1499938964844,288.7835998535156,286.1730041503906,289.5505676269531,288.7396240234375,287.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0761940479278564,-0.0,-6.892989290463447e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,9.43445775192231e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,9.934940317180008e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118347167969,0.0,0.0,7.337912393268198e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,9.934937406796962e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91217041015625,0.0,0.0,0.0004712706722784,287.8443603515625,294.1499938964844,288.792724609375,286.18096923828125,289.5370483398437,288.7510986328125,287.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.081085443496704,-0.0,-6.890607551213179e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,9.43445775192231e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,9.934940317180008e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118347167969,0.0,0.0,7.337912393268198e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,9.934937406796962e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91217041015625,0.0,0.0,0.0004712706722784,287.8443603515625,294.1499938964844,288.792724609375,286.18096923828125,289.5370483398437,288.7510986328125,287.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.081085443496704,-0.0,-6.890607551213179e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,9.433647937839852e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089660644531,0.0,0.0,9.934087574947624e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090576171875,0.0,0.0,7.337283022934571e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,9.93408466456458e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093933105469,0.0,0.0,0.0004712302470579,287.84100341796875,294.1499938964844,288.7964172363281,286.1843566894531,289.5304260253906,288.7565002441406,287.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0830113887786863,-0.0,-6.889418102673518e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9063415527344,0.0,0.0,9.432839578948916e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061889648437,0.0,0.0,9.933236287906766e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062805175781,0.0,0.0,7.336653652600944e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9063415527344,0.0,0.0,9.93323337752372e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066467285156,0.0,0.0,0.0004711898218374,287.8376770019531,294.1499938964844,288.7995300292969,286.1872863769531,289.5238952636719,288.7616271972656,287.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.08458149433136,-0.0,-6.888230785762063e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034729003906,0.0,0.0,9.431999933440238e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033203125,0.0,0.0,9.93235153146088e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.0,7.33600027160719e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034729003906,0.0,0.0,9.932348621077836e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,0.0004711478832177,287.834228515625,294.1499938964844,288.8020324707031,286.1898193359375,289.5172119140625,288.7666015625,287.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0857961177825928,-0.0,-6.886997283572782e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,9.431225771550088e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.90069580078125,0.0,0.0,9.931537351803854e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007873535156,0.0,0.0,7.335399277508259e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,9.931534441420808e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.901123046875,0.0,0.0,0.0004711092333309,287.8310546875,294.1499938964844,288.8036499023437,286.1916809082031,289.5110778808594,288.7709045410156,287.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0865614414215088,-0.0,-6.88586183628104e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89532470703125,0.0,0.0,9.429621422896162e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89520263671875,0.0,0.0,9.92984714685008e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,7.334150723181665e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8953552246094,0.0,0.0,9.929844236467034e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956298828125,0.0,0.0,0.0004710290813818,287.8244934082031,294.1499938964844,288.8046875,286.1937866210937,289.49853515625,288.7785339355469,287.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.086611270904541,-0.0,-6.883505676569257e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89532470703125,0.0,0.0,9.429621422896162e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89520263671875,0.0,0.0,9.92984714685008e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,7.334150723181665e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8953552246094,0.0,0.0,9.929844236467034e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956298828125,0.0,0.0,0.0004710290813818,287.8244934082031,294.1499938964844,288.8046875,286.1937866210937,289.49853515625,288.7785339355469,287.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.086611270904541,-0.0,-6.883505676569257e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.889892578125,0.0,0.0,9.428027988178656e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897399902344,0.0,0.0,9.928169311024249e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,7.33291162759997e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.889892578125,0.0,0.0,9.928167128236964e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901672363281,0.0,0.0,0.0004709495115093,287.8179931640625,294.1499938964844,288.80224609375,286.1933898925781,289.4862060546875,288.7841491699219,287.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.084518313407898,-0.0,-6.88116728042587e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.889892578125,0.0,0.0,9.428027988178656e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897399902344,0.0,0.0,9.928169311024249e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,7.33291162759997e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.889892578125,0.0,0.0,9.928167128236964e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901672363281,0.0,0.0,0.0004709495115093,287.8179931640625,294.1499938964844,288.80224609375,286.1933898925781,289.4862060546875,288.7841491699219,287.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.084518313407898,-0.0,-6.88116728042587e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88446044921875,0.0,0.0,9.426449105376378e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88433837890625,0.0,0.0,9.926506754709408e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844299316406,0.0,0.0,7.331683445954695e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88446044921875,0.0,0.0,9.926503844326362e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847351074219,0.0,0.0,0.0004708706401288,287.8115234375,294.1499938964844,288.7959289550781,286.1900939941406,289.4739685058594,288.7873840332031,287.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0799925327301023,-0.0,-6.878850200564558e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88446044921875,0.0,0.0,9.426449105376378e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88433837890625,0.0,0.0,9.926506754709408e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844299316406,0.0,0.0,7.331683445954695e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88446044921875,0.0,0.0,9.926503844326362e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847351074219,0.0,0.0,0.0004708706401288,287.8115234375,294.1499938964844,288.7959289550781,286.1900939941406,289.4739685058594,288.7873840332031,287.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0799925327301023,-0.0,-6.878850200564558e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817443847656,0.0,0.0,9.425666212337092e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,9.92568238871172e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817138671875,0.0,0.0,7.331074448302388e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817443847656,0.0,0.0,9.925680205924436e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8820495605469,0.0,0.0,0.0004708315245807,287.8083190917969,294.1499938964844,288.7912292480469,286.1872863769531,289.4678955078125,288.7879333496094,287.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0766732692718506,-0.0,-6.877701252960834e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,9.424887684872374e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789367675781,0.0,0.0,9.924862388288602e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790283203125,0.0,0.0,7.330469088628888e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,9.924860205501318e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793334960937,0.0,0.0,0.0004707926418632,287.8051452636719,294.1499938964844,288.785400390625,286.1836853027344,289.4618225097656,288.7877502441406,287.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.072673797607422,-0.0,-6.876559410784466e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736877441406,0.0,0.0,9.42334663704969e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735656738281,0.0,0.0,9.923239122144878e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736572265625,0.0,0.0,7.329270010814071e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736877441406,0.0,0.0,9.923236939357594e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,0.0004707156331278,287.7987976074219,294.1499938964844,288.77020263671875,286.1737976074219,289.4496765136719,288.7851257324219,287.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.062535047531128,-0.0,-6.874297753256543e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736877441406,0.0,0.0,9.42334663704969e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735656738281,0.0,0.0,9.923239122144878e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736572265625,0.0,0.0,7.329270010814071e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736877441406,0.0,0.0,9.923236939357594e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,0.0004707156331278,287.7987976074219,294.1499938964844,288.77020263671875,286.1737976074219,289.4496765136719,288.7851257324219,287.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.062535047531128,-0.0,-6.874297753256543e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86834716796875,0.0,0.0,9.421815775567666e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,9.921627497533336e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683166503906,0.0,0.0,7.32807966414839e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86834716796875,0.0,0.0,9.92162458715029e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686218261719,0.0,0.0,0.0004706391773652,287.79254150390625,294.1499938964844,288.75,286.1601257324219,289.4373779296875,288.77899169921875,287.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.3263394523005445e-09,0.0010039469925686,-0.0156262274831533,0.0,0.0,0.0,-0.0079490542411804,60.0,1.049068808555603,-0.0,-6.87205243821154e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86834716796875,0.0,0.0,9.421815775567666e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,9.921627497533336e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683166503906,0.0,0.0,7.32807966414839e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86834716796875,0.0,0.0,9.92162458715029e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686218261719,0.0,0.0,0.0004706391773652,287.79254150390625,294.1499938964844,288.75,286.1601257324219,289.4373779296875,288.77899169921875,287.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.3263394523005445e-09,0.0010039469925686,-0.0156262274831533,0.0,0.0,0.0,-0.0079490542411804,60.0,1.049068808555603,-0.0,-6.87205243821154e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,9.41972975851968e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,9.919430885929614e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,7.326457125600427e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,9.91942870314233e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633117675781,0.0,0.0,0.0004705349856521,287.78631591796875,294.1499938964844,288.7247314453125,286.143798828125,289.4249267578125,288.7691955566406,287.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250543489483e-09,0.0010037238243967,-0.0155578879639506,0.0,0.0,0.0,-0.0079361209645867,60.0,1.032230019569397,-0.0,-6.868998525533243e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,9.41972975851968e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,9.919430885929614e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,7.326457125600427e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,9.91942870314233e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633117675781,0.0,0.0,0.0004705349856521,287.78631591796875,294.1499938964844,288.7247314453125,286.143798828125,289.4249267578125,288.7691955566406,287.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250543489483e-09,0.0010037238243967,-0.0155578879639506,0.0,0.0,0.0,-0.0079361209645867,60.0,1.032230019569397,-0.0,-6.868998525533243e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577575683594,0.0,0.0,9.41661637625657e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576354980469,0.0,0.0,9.916152339428665e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85772705078125,0.0,0.0,7.324035686906427e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577575683594,0.0,0.0,9.91615015664138e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580322265625,0.0,0.0,0.000470379483886,287.7801513671875,294.1499938964844,288.69488525390625,286.12615966796875,289.4122009277344,288.7552490234375,287.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261359875026073e-09,0.0010033913422375,-0.0154560133814811,0.0,0.0,0.0,-0.007916840724647,60.0,1.011958360671997,-0.0,-6.864446788767965e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577575683594,0.0,0.0,9.41661637625657e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576354980469,0.0,0.0,9.916152339428665e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85772705078125,0.0,0.0,7.324035686906427e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577575683594,0.0,0.0,9.91615015664138e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580322265625,0.0,0.0,0.000470379483886,287.7801513671875,294.1499938964844,288.69488525390625,286.12615966796875,289.4122009277344,288.7552490234375,287.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261359875026073e-09,0.0010033913422375,-0.0154560133814811,0.0,0.0,0.0,-0.007916840724647,60.0,1.011958360671997,-0.0,-6.864446788767965e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,9.41471807891503e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550109863281,0.0,0.0,9.914152906276286e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551025390625,0.0,0.0,7.32255939510651e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,9.914150723489e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553771972656,0.0,0.0,0.0004702846345026,287.777099609375,294.1499938964844,288.6783752441406,286.11688232421875,289.4057006835937,288.7466735839844,287.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.2376530607366484e-09,0.0010031886631622,-0.0153939118608832,0.0,0.0,0.0,-0.0079050883650779,60.0,1.0005792379379272,-0.0,-6.861672829927556e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525085449219,0.0,0.0,9.412623330717906e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,9.911947563523428e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524780273437,0.0,0.0,7.320930308196694e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525085449219,0.0,0.0,9.911945380736142e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,0.0004701800062321,287.7740478515625,294.1499938964844,288.6608581542969,286.1073303222656,289.39910888671875,288.7370910644531,287.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.2115090848635646e-09,0.0010029651457443,-0.0153254261240363,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9885050058364868,-0.0,-6.858614653992845e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.849365234375,0.0,0.0,9.409865742782132e-05,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,9.909043728839606e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493347167969,0.0,0.0,7.318785355892032e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.849365234375,0.0,0.0,9.90904081845656e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8496398925781,0.0,0.0,0.0004700422578025,287.7704162597656,294.1499938964844,288.6385803222656,286.09552001953125,289.3910217285156,288.7242736816406,287.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.1770899506541355e-09,0.0010026708478108,-0.0152352629229426,0.0,0.0,0.0,-0.00787506531924,60.0,0.973118245601654,-0.0,-6.854589429394764e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472900390625,0.0,0.0,9.407912875758484e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,9.906987543217838e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.0,7.317266135942191e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472900390625,0.0,0.0,9.906984632834792e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475646972656,0.0,0.0,0.0004699447308667,287.7680053710937,294.1499938964844,288.6230163574219,286.08746337890625,289.3855895996094,288.7151184082031,287.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024686343967,6.152720555263613e-09,0.0010024624643847,-0.0151714263483881,0.0,0.0,0.0,-0.0078629842028021,60.0,0.9624192714691162,-0.0,-6.851740863567103e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,9.402656723977998e-05,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,9.901451267069206e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420715332031,0.0,0.0,7.313177775358781e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,9.90144908428192e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,0.0004696821270044,287.7620544433594,294.1499938964844,288.5817565917969,286.0666809082031,289.3716125488281,288.6893920898437,287.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087127246701129e-09,0.0010019015753641,-0.0149995991960167,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9337818622589112,-0.0,-6.844074817990986e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,9.402656723977998e-05,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,9.901451267069206e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420715332031,0.0,0.0,7.313177775358781e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,9.90144908428192e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,0.0004696821270044,287.7620544433594,294.1499938964844,288.5817565917969,286.0666809082031,289.3716125488281,288.6893920898437,287.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087127246701129e-09,0.0010019015753641,-0.0149995991960167,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9337818622589112,-0.0,-6.844074817990986e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,9.397036774316804e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,9.89553373074159e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,7.308807107619941e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,9.895530820358545e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,0.0004694014205597,287.7561340332031,294.1499938964844,288.53741455078125,286.0451354980469,289.35711669921875,288.6602478027344,287.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010889536323e-09,0.0010013020364567,-0.0148159209638834,0.0,0.0,0.0,-0.0077957068569958,60.0,0.9029762148857116,-0.0,-6.83588439187588e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,9.397036774316804e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,9.89553373074159e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,7.308807107619941e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,9.895530820358545e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,0.0004694014205597,287.7561340332031,294.1499938964844,288.53741455078125,286.0451354980469,289.35711669921875,288.6602478027344,287.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010889536323e-09,0.0010013020364567,-0.0148159209638834,0.0,0.0,0.0,-0.0077957068569958,60.0,0.9029762148857116,-0.0,-6.83588439187588e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,9.391219646204264e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,9.889408102026208e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,7.304282917175442e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,9.889405919238924e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,0.0004691108479164,287.7502746582031,294.1499938964844,288.4904479980469,286.0229187011719,289.3420715332031,288.6278076171875,287.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8701877593994141,-0.0,-6.827413301380147e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
