time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345240,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,9.391219646204264e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,9.889408102026208e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,7.304282917175442e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,9.889405919238924e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,0.0004691108479164,287.7502746582031,294.1499938964844,288.4904479980469,286.0229187011719,289.3420715332031,288.6278076171875,287.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8701877593994141,-0.0,-6.827413301380147e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,9.388293256051838e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291931152344,0.0,0.0,9.88632600638084e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,7.302006270037964e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,9.886323823593556e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,0.000468964659376,287.74737548828125,294.1499938964844,288.466064453125,286.0115966796875,289.3343200683594,288.6104431152344,287.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8531590104103088,-0.0,-6.823153597679267e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,9.385382145410404e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,9.883261373033748e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,7.299742719624192e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,9.883259190246464e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,0.0004688192566391,287.7444763183594,294.1499938964844,288.441162109375,286.00018310546875,289.3264465332031,288.5923767089844,287.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8357682228088379,-0.0,-6.8189180524314e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,9.37969671213068e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,9.877273987513036e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,7.295320392586291e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,9.87727107712999e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,0.0004685352323576,287.73876953125,294.1499938964844,288.3900146484375,285.97705078125,289.3102111816406,288.5543518066406,287.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.8000266551971436,-0.0,-6.810647334987152e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,9.37969671213068e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,9.877273987513036e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,7.295320392586291e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,9.87727107712999e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,0.0004685352323576,287.73876953125,294.1499938964844,288.3900146484375,285.97705078125,289.3102111816406,288.5543518066406,287.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.8000266551971436,-0.0,-6.810647334987152e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,9.374343790113926e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,9.871636575553566e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166809082031,0.0,0.0,7.291156362043694e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,9.871634392766282e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,0.0004682678554672,287.73309326171875,294.1499938964844,288.3373107910156,285.95367431640625,289.2933654785156,288.5138854980469,287.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7631557583808899,-0.0,-6.80286547094511e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,9.374343790113926e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,9.871636575553566e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166809082031,0.0,0.0,7.291156362043694e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,9.871634392766282e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,0.0004682678554672,287.73309326171875,294.1499938964844,288.3373107910156,285.95367431640625,289.2933654785156,288.5138854980469,287.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7631557583808899,-0.0,-6.80286547094511e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.36948781600222e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116149902344,0.0,0.0,9.86652376013808e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,7.287380140041932e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.866521577350797e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,0.0004680253041442,287.7274780273437,294.1499938964844,288.283447265625,285.9302062988281,289.27587890625,288.4712829589844,287.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.007625319994986,60.0,0.7254644632339478,-0.0,-6.79580978157901e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.36948781600222e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116149902344,0.0,0.0,9.86652376013808e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,7.287380140041932e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.866521577350797e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,0.0004680253041442,287.7274780273437,294.1499938964844,288.283447265625,285.9302062988281,289.27587890625,288.4712829589844,287.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.007625319994986,60.0,0.7254644632339478,-0.0,-6.79580978157901e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.36535798246041e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,9.862174920272082e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,7.28416780475527e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.862172737484798e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,0.0004678190161939,287.7219543457031,294.1499938964844,288.2288513183594,285.9067687988281,289.2577209472656,288.4266357421875,287.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621770160502137e-09,0.0009979221504181,-0.0137805202975869,0.0,0.0,0.0,-0.0075997686944901,60.0,0.687194287776947,-0.0,-6.789810669260987e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.36535798246041e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,9.862174920272082e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,7.28416780475527e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.862172737484798e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,0.0004678190161939,287.7219543457031,294.1499938964844,288.2288513183594,285.9067687988281,289.2577209472656,288.4266357421875,287.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621770160502137e-09,0.0009979221504181,-0.0137805202975869,0.0,0.0,0.0,-0.0075997686944901,60.0,0.687194287776947,-0.0,-6.789810669260987e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,9.363548451801762e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.860268619377166e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,7.282760634552687e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,9.860266436589882e-05,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,0.0004677286196965,287.7192077636719,294.1499938964844,288.2013854980469,285.8951110839844,289.2484130859375,288.4037170410156,287.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178898307855e-09,0.0009977290173992,-0.0137213366106152,0.0,0.0,0.0,-0.0075885690748691,60.0,0.6679413318634033,-0.0,-6.787181661138676e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,9.362023411085828e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,9.858662815531716e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018798828125,0.0,0.0,7.281574653461576e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,9.858660632744431e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,0.0004676524258684,287.7164611816406,294.1499938964844,288.1738586425781,285.8835144042969,289.23895263671875,288.38037109375,287.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.5801354648110654e-09,0.000997566152364,-0.0136714484542608,0.0,0.0,0.0,-0.0075791282579302,60.0,0.6486508250236511,-0.0,-6.784966188888576e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,9.360338299302384e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,9.856888209469616e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,7.2802635258995e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,9.856886026682332e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,0.0004675682575907,287.7127685546875,294.1499938964844,288.136474609375,285.86785888671875,289.225830078125,288.3481140136719,287.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559080751282863e-09,0.0009973860578611,-0.0136162899434566,0.0,0.0,0.0,-0.0075686904601752,60.0,0.6224066019058228,-0.0,-6.78251694807841e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,9.359724936075509e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,9.856242104433476e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969970703125,0.0,0.0,7.279786223080009e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,9.856239921646193e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,0.0004675376112572,287.7110290527344,294.1499938964844,288.118896484375,285.8605651855469,289.2196044921875,288.332763671875,287.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.5514091101827034e-09,0.0009973205160349,-0.0135961920022964,0.0,0.0,0.0,-0.0075648874044418,60.0,0.6100721955299377,-0.0,-6.781624506402295e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,9.358595707453787e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,9.85505321295932e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,7.278908014995977e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,9.855051030172036e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,0.0004674812080338,287.7056579589844,294.1499938964844,288.0643005371094,285.8381042480469,289.1996154785156,288.283935546875,287.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537257763421621e-09,0.0009971994441002,-0.0135591188445687,0.0,0.0,0.0,-0.0075578717514872,60.0,0.5717165470123291,-0.0,-6.779978889426276e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,9.358595707453787e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,9.85505321295932e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,7.278908014995977e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,9.855051030172036e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,0.0004674812080338,287.7056579589844,294.1499938964844,288.0643005371094,285.8381042480469,289.1996154785156,288.283935546875,287.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537257763421621e-09,0.0009971994441002,-0.0135591188445687,0.0,0.0,0.0,-0.0075578717514872,60.0,0.5717165470123291,-0.0,-6.779978889426276e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.358729585073888e-05,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,9.855194366537036e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,7.279012788785622e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.855192911345512e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78759765625,0.0,0.0,0.0004674879310186,287.7003479003906,294.1499938964844,288.01043701171875,285.8163146972656,289.17901611328125,288.23406982421875,287.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.538847158703675e-09,0.0009972129482775,-0.0135632827877998,0.0,0.0,0.0,-0.007558659184724,60.0,0.5338449478149414,-0.0,-6.780163630537572e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.358729585073888e-05,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,9.855194366537036e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,7.279012788785622e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.855192911345512e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78759765625,0.0,0.0,0.0004674879310186,287.7003479003906,294.1499938964844,288.01043701171875,285.8163146972656,289.17901611328125,288.23406982421875,287.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.538847158703675e-09,0.0009972129482775,-0.0135632827877998,0.0,0.0,0.0,-0.007558659184724,60.0,0.5338449478149414,-0.0,-6.780163630537572e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,9.360185504192486e-05,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,9.856727410806344e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,7.280144927790388e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,9.85672522801906e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,0.0004675606323871,287.6950988769531,294.1499938964844,287.9577331542969,285.7952880859375,289.1578369140625,288.1834411621094,287.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556899829173289e-09,0.0009973673149943,-0.0136105762794613,0.0,0.0,0.0,-0.0075676087290048,60.0,0.4967243373394012,-0.0,-6.782263284321743e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,9.360185504192486e-05,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,9.856727410806344e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,7.280144927790388e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,9.85672522801906e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,0.0004675606323871,287.6950988769531,294.1499938964844,287.9577331542969,285.7952880859375,289.1578369140625,288.1834411621094,287.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556899829173289e-09,0.0009973673149943,-0.0136105762794613,0.0,0.0,0.0,-0.0075676087290048,60.0,0.4967243373394012,-0.0,-6.782263284321743e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,9.361425327369945e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,9.858032717602327e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,7.281108992174268e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,9.858030534815045e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,0.0004676225653383,287.6924743652344,294.1499938964844,287.93194580078125,285.78515625,289.14703369140625,288.15789794921875,287.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572307060219828e-09,0.0009974989807233,-0.0136509388685226,0.0,0.0,0.0,-0.0075752465054392,60.0,0.4785571098327636,-0.0,-6.78405527310133e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778625488281,0.0,0.0,9.362916898680852e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,9.85960359685123e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778625488281,0.0,0.0,7.28226950741373e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778625488281,0.0,0.0,9.859602141659708e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781066894531,0.0,0.0,0.0004676970711443,287.6898803710937,294.1499938964844,287.9065856933594,285.7752380371094,289.1361083984375,288.1322937011719,287.2632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.5908544460692156e-09,0.0009976575383916,-0.013699528761208,0.0,0.0,0.0,-0.0075844409875571,60.0,0.4606086909770965,-0.0,-6.786213191389835e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,9.36680517042987e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,9.863697778200732e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,7.285293395398185e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,9.863696323009208e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,0.0004678912810049,287.68475341796875,294.1499938964844,287.8572998046875,285.75634765625,289.11383056640625,288.0810241699219,287.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639216205111097e-09,0.0009980711620301,-0.0138262240216135,0.0,0.0,0.0,-0.0076084160245954,60.0,0.425711989402771,-0.0,-6.791840689857055e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,9.36680517042987e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,9.863697778200732e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,7.285293395398185e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,9.863696323009208e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,0.0004678912810049,287.68475341796875,294.1499938964844,287.8572998046875,285.75634765625,289.11383056640625,288.0810241699219,287.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639216205111097e-09,0.0009980711620301,-0.0138262240216135,0.0,0.0,0.0,-0.0076084160245954,60.0,0.425711989402771,-0.0,-6.791840689857055e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,9.371667692903428e-05,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,9.868819324765354e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,7.289075438166037e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,9.86881714197807e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687072753906,0.0,0.0,0.0004681342106778,287.6796569824219,294.1499938964844,287.810302734375,285.7387390136719,289.0911560058594,288.0298767089844,287.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.699726912666847e-09,0.0009985885117202,-0.0139847444370388,0.0,0.0,0.0,-0.0076384139247238,60.0,0.392165333032608,-0.0,-6.798885721082115e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,9.371667692903428e-05,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,9.868819324765354e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,7.289075438166037e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,9.86881714197807e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687072753906,0.0,0.0,0.0004681342106778,287.6796569824219,294.1499938964844,287.810302734375,285.7387390136719,289.0911560058594,288.0298767089844,287.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.699726912666847e-09,0.0009985885117202,-0.0139847444370388,0.0,0.0,0.0,-0.0076384139247238,60.0,0.392165333032608,-0.0,-6.798885721082115e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76385498046875,0.0,0.0,9.377265814691782e-05,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,9.874713578028604e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,7.293429371202365e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76385498046875,0.0,0.0,9.87471139524132e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,0.000468413811177,287.6745910644531,294.1499938964844,287.7659912109375,285.7225952148437,289.0680847167969,287.9793395996094,287.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.7693938515512855e-09,0.000999184208922,-0.0141672510653734,0.0,0.0,0.0,-0.0076729506254196,60.0,0.3603935539722442,-0.0,-6.807000829667231e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76385498046875,0.0,0.0,9.377265814691782e-05,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,9.874713578028604e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,7.293429371202365e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76385498046875,0.0,0.0,9.87471139524132e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,0.000468413811177,287.6745910644531,294.1499938964844,287.7659912109375,285.7225952148437,289.0680847167969,287.9793395996094,287.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.7693938515512855e-09,0.000999184208922,-0.0141672510653734,0.0,0.0,0.0,-0.0076729506254196,60.0,0.3603935539722442,-0.0,-6.807000829667231e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,9.383387805428356e-05,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,9.881160076474772e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,7.298190757865086e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,9.881157893687488e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,0.0004687196051236,287.66961669921875,294.1499938964844,287.7247314453125,285.7081298828125,289.04461669921875,287.92987060546875,287.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845590234088149e-09,0.0009998357854783,-0.0143668614327907,0.0,0.0,0.0,-0.0077107246033847,60.0,0.3306757509708404,-0.0,-6.815882613864235e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,9.383387805428356e-05,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,9.881160076474772e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,7.298190757865086e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,9.881157893687488e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,0.0004687196051236,287.66961669921875,294.1499938964844,287.7247314453125,285.7081298828125,289.04461669921875,287.92987060546875,287.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845590234088149e-09,0.0009998357854783,-0.0143668614327907,0.0,0.0,0.0,-0.0077107246033847,60.0,0.3306757509708404,-0.0,-6.815882613864235e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569580078125,0.0,0.0,9.386552846990526e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.88449392025359e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,7.300652941921726e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569580078125,0.0,0.0,9.884491737466304e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,0.0004688777553383,287.6671447753906,294.1499938964844,287.7053527832031,285.7015380859375,289.03277587890625,287.9056091308594,287.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3165177404880523,-0.0,-6.820477693736393e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546691894531,0.0,0.0,9.389736078446732e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,9.887845226330684e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,7.303128222702071e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546691894531,0.0,0.0,9.88784377113916e-05,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,0.0004690367204602,287.6646728515625,294.1499938964844,287.6868896484375,285.6954650878906,289.0208740234375,287.8818054199219,287.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924611912178079e-09,0.0010005114600062,-0.0145738711580634,0.0,0.0,0.0,-0.0077498988248407,60.0,0.303015649318695,-0.0,-6.825099774232515e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,9.394513472216204e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,9.89287655102089e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,7.306844781851396e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,9.892875095829368e-05,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,0.0004692754009738,287.66094970703125,294.1499938964844,287.66064453125,285.68719482421875,289.0026550292969,287.8466491699219,287.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.9840843391612e-09,0.0010010200785472,-0.0147296665236353,0.0,0.0,0.0,-0.0077793821692466,60.0,0.2837022244930267,-0.0,-6.832040355675417e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501220703125,0.0,0.0,9.395990491611884e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,9.894432150758804e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,7.307993655558676e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501220703125,0.0,0.0,9.89442996797152e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.0,0.0,0.000469349179184,287.6597900390625,294.1499938964844,287.6528625488281,285.684814453125,288.99688720703125,287.83575439453125,287.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.002468300181363e-09,0.0010011772392317,-0.0147778252139687,0.0,0.0,0.0,-0.0077884956263005,60.0,0.2778664827346802,-0.0,-6.834186905280148e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,9.401852003065868e-05,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,9.900604345602916e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455749511719,0.0,0.0,7.312552043003961e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,9.90060216281563e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,0.0004696419637184,287.6549377441406,294.1499938964844,287.6230163574219,285.6763610839844,288.9727783203125,287.79248046875,287.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075424163753951e-09,0.0010018011089414,-0.0149689419195055,0.0,0.0,0.0,-0.0078246630728244,60.0,0.2555572986602783,-0.0,-6.842707023224649e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,9.401852003065868e-05,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,9.900604345602916e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455749511719,0.0,0.0,7.312552043003961e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,9.90060216281563e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,0.0004696419637184,287.6549377441406,294.1499938964844,287.6230163574219,285.6763610839844,288.9727783203125,287.79248046875,287.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075424163753951e-09,0.0010018011089414,-0.0149689419195055,0.0,0.0,0.0,-0.0078246630728244,60.0,0.2555572986602783,-0.0,-6.842707023224649e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411193847656,0.0,0.0,9.406973549630492e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,9.905998012982308e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,7.316535629797727e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411193847656,0.0,0.0,9.905995830195025e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.0,0.0,0.000469897815492,287.6501770019531,294.1499938964844,287.5977478027344,285.6702880859375,288.9485778808594,287.7523498535156,287.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023523354902,6.1391633998653106e-09,0.0010023461654782,-0.0151359122246503,0.0,0.0,0.0,-0.0078562619164586,60.0,0.2362086772918701,-0.0,-6.850155642723621e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411193847656,0.0,0.0,9.406973549630492e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,9.905998012982308e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,7.316535629797727e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411193847656,0.0,0.0,9.905995830195025e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.0,0.0,0.000469897815492,287.6501770019531,294.1499938964844,287.5977478027344,285.6702880859375,288.9485778808594,287.7523498535156,287.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023523354902,6.1391633998653106e-09,0.0010023461654782,-0.0151359122246503,0.0,0.0,0.0,-0.0078562619164586,60.0,0.2362086772918701,-0.0,-6.850155642723621e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
