time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347580,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,9.411093196831644e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,9.910335211316124e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,7.319739233935252e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,9.9103337561246e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7368469238281,0.0,0.0,0.0004701035795733,287.6454467773437,294.1499938964844,287.5774230957031,285.666748046875,288.9244079589844,287.715576171875,287.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027906391769,6.190413071038847e-09,0.0010027844691649,-0.0152701642364263,0.0,0.0,0.0,-0.0078816683962941,60.0,0.219882920384407,-0.0,-6.856147649614287e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,9.411093196831644e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,9.910335211316124e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,7.319739233935252e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,9.9103337561246e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7368469238281,0.0,0.0,0.0004701035795733,287.6454467773437,294.1499938964844,287.5774230957031,285.666748046875,288.9244079589844,287.715576171875,287.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027906391769,6.190413071038847e-09,0.0010027844691649,-0.0152701642364263,0.0,0.0,0.0,-0.0078816683962941,60.0,0.219882920384407,-0.0,-6.856147649614287e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,9.412680810783058e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343444824219,0.0,0.0,9.912007226375864e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344055175781,0.0,0.0,7.32097469153814e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,9.91200577118434e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,0.0004701828875113,287.6430969238281,294.1499938964844,287.5692443847656,285.6659851074219,288.912353515625,287.6988220214844,287.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029595578089,6.2101612741116705e-09,0.0010029533877968,-0.0153218964114785,0.0,0.0,0.0,-0.0078914584591984,60.0,0.2131575047969818,-0.0,-6.858456913505506e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,9.413909720024094e-05,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,9.913301619235426e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,7.321930024772882e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,9.913299436448142e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,0.0004702442674897,287.6407775878906,294.1499938964844,287.5624389648437,285.6659545898437,288.9003601074219,287.6831359863281,287.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030901758,6.225434390216833e-09,0.0010030840057879,-0.0153619041666388,0.0,0.0,0.0,-0.00789903011173,60.0,0.2073050737380981,-0.0,-6.860243928485944e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,9.4151844677981e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,9.914644033415244e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,7.322921737795696e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,9.91464257822372e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,0.0004703079466708,287.6361389160156,294.1499938964844,287.5531616210937,285.6680603027344,288.87652587890625,287.6549377441406,287.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032254504039,6.241249739247223e-09,0.0010032192803919,-0.0154033340513706,0.0,0.0,0.0,-0.0079068709164857,60.0,0.1982545703649521,-0.0,-6.862094181769862e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,9.4151844677981e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,9.914644033415244e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,7.322921737795696e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,9.91464257822372e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,0.0004703079466708,287.6361389160156,294.1499938964844,287.5531616210937,285.6680603027344,288.87652587890625,287.6549377441406,287.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032254504039,6.241249739247223e-09,0.0010032192803919,-0.0154033340513706,0.0,0.0,0.0,-0.0079068709164857,60.0,0.1982545703649521,-0.0,-6.862094181769862e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,9.414817031938584e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,9.914256952470168e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,7.322635792661458e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,9.914255497278646e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,0.0004702895821537,287.6315612792969,294.1499938964844,287.54998779296875,285.6732788085937,288.8529968261719,287.6317443847656,287.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031857527792,6.2365987929524636e-09,0.0010031795827671,-0.0153911504894495,0.0,0.0,0.0,-0.0079045658931136,60.0,0.193306490778923,-0.0,-6.86154990603427e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,9.414817031938584e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,9.914256952470168e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,7.322635792661458e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,9.914255497278646e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,0.0004702895821537,287.6315612792969,294.1499938964844,287.54998779296875,285.6732788085937,288.8529968261719,287.6317443847656,287.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031857527792,6.2365987929524636e-09,0.0010031795827671,-0.0153911504894495,0.0,0.0,0.0,-0.0079045658931136,60.0,0.193306490778923,-0.0,-6.86154990603427e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,9.413126099389046e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,9.912475798046216e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,7.321321027120575e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,9.912474342854694e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,0.0004702051228377,287.6270446777344,294.1499938964844,287.54998779296875,285.6794738769531,288.82989501953125,287.6136779785156,287.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215458370206761e-09,0.0010029987897723,-0.0153357721865177,0.0,0.0,0.0,-0.0078940857201814,60.0,0.1917746365070343,-0.0,-6.859076506771089e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,9.413126099389046e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,9.912475798046216e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,7.321321027120575e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,9.912474342854694e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,0.0004702051228377,287.6270446777344,294.1499938964844,287.54998779296875,285.6794738769531,288.82989501953125,287.6136779785156,287.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215458370206761e-09,0.0010029987897723,-0.0153357721865177,0.0,0.0,0.0,-0.0078940857201814,60.0,0.1917746365070343,-0.0,-6.859076506771089e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,9.41072721616365e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,9.909949585562572e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,7.319454743992537e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,9.909948130371048e-05,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,0.0004700852732639,287.6225891113281,294.1499938964844,287.54998779296875,285.6844787597656,288.8072204589844,287.5998229980469,287.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.1855010002886965e-09,0.0010027426760643,-0.0152572961524128,0.0,0.0,0.0,-0.007879233919084,60.0,0.1912044882774353,-0.0,-6.855573531083793e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,9.41072721616365e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,9.909949585562572e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,7.319454743992537e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,9.909948130371048e-05,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,0.0004700852732639,287.6225891113281,294.1499938964844,287.54998779296875,285.6844787597656,288.8072204589844,287.5998229980469,287.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.1855010002886965e-09,0.0010027426760643,-0.0152572961524128,0.0,0.0,0.0,-0.007879233919084,60.0,0.1912044882774353,-0.0,-6.855573531083793e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,9.409309132024646e-05,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,9.908457286655904e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,7.318352436413988e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,9.90845510386862e-05,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,0.0004700144636444,287.6203918457031,294.1499938964844,287.54998779296875,285.68658447265625,288.7960510253906,287.5940856933594,287.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.1678040452761715e-09,0.0010025913361459,-0.0152109377086162,0.0,0.0,0.0,-0.0078704608604311,60.0,0.1909923106431961,-0.0,-6.853503720094525e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,9.407728794030844e-05,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,9.906792547553778e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,7.317122799577191e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,9.906791092362256e-05,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108459472656,0.0,0.0,0.0004699355049524,287.6181945800781,294.1499938964844,287.54998779296875,285.6884155273437,288.78497314453125,287.5890808105469,287.27313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.148076270307001e-09,0.0010024226503446,-0.0151592604815959,0.0,0.0,0.0,-0.0078606810420751,60.0,0.1907930076122284,-0.0,-6.851197298374245e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071228027344,0.0,0.0,9.404806041857228e-05,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70703125,0.0,0.0,9.903714089887215e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70709228515625,0.0,0.0,7.314849062822759e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071228027344,0.0,0.0,9.903712634695694e-05,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073059082031,0.0,0.0,0.000469789491035,287.6145324707031,294.1499938964844,287.54998779296875,285.6909484863281,288.7665710449219,287.58184814453125,287.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.1116005589667566e-09,0.0010021107736974,-0.0150637086480855,0.0,0.0,0.0,-0.0078425984829664,60.0,0.1904697120189666,-0.0,-6.846934041959686e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064514160156,0.0,0.0,9.404211596120148e-05,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,9.903089085128158e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,7.314387039514259e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064514160156,0.0,0.0,9.903086902340874e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066345214844,0.0,0.0,0.0004697598342318,287.61383056640625,294.1499938964844,287.54998779296875,285.6913452148437,288.7630920410156,287.5805969238281,287.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104187377786729e-09,0.001002047327347,-0.0150442896410822,0.0,0.0,0.0,-0.0078389234840869,60.0,0.1904089748859405,-0.0,-6.846067890364793e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,9.400228736922144e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70220947265625,0.0,0.0,9.898894495563582e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022399902344,0.0,0.0,7.3112896643579e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,9.89889304037206e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70245361328125,0.0,0.0,0.0004695608513429,287.6095275878906,294.1499938964844,287.54998779296875,285.6933288574219,288.7416381835937,287.5741271972656,287.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494239293717e-09,0.0010016224114224,-0.0149141140282154,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1900354772806167,-0.0,-6.840262045670897e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,9.400228736922144e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70220947265625,0.0,0.0,9.898894495563582e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022399902344,0.0,0.0,7.3112896643579e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,9.89889304037206e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70245361328125,0.0,0.0,0.0004695608513429,287.6095275878906,294.1499938964844,287.54998779296875,285.6933288574219,288.7416381835937,287.5741271972656,287.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494239293717e-09,0.0010016224114224,-0.0149141140282154,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1900354772806167,-0.0,-6.840262045670897e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,9.395922825206072e-05,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69805908203125,0.0,0.0,9.894360846374184e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981201171875,0.0,0.0,7.307940541068092e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,9.8943586635869e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,0.0004693458031397,287.60528564453125,294.1499938964844,287.54998779296875,285.6944885253906,288.7205505371094,287.5689697265625,287.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1896682679653167,-0.0,-6.833990084942343e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,9.395922825206072e-05,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69805908203125,0.0,0.0,9.894360846374184e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981201171875,0.0,0.0,7.307940541068092e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,9.8943586635869e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,0.0004693458031397,287.60528564453125,294.1499938964844,287.54998779296875,285.6944885253906,288.7205505371094,287.5689697265625,287.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1896682679653167,-0.0,-6.833990084942343e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,9.391324419993909e-05,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939697265625,0.0,0.0,9.889517968986183e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,7.30436368030496e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,9.88951651379466e-05,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,0.0004691160866059,287.6011047363281,294.1499938964844,287.54998779296875,285.6948547363281,288.69989013671875,287.5650329589844,287.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1893086731433868,-0.0,-6.827294640743278e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,9.391324419993909e-05,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939697265625,0.0,0.0,9.889517968986183e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,7.30436368030496e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,9.88951651379466e-05,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,0.0004691160866059,287.6011047363281,294.1499938964844,287.54998779296875,285.6948547363281,288.69989013671875,287.5650329589844,287.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1893086731433868,-0.0,-6.827294640743278e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,9.38896118896082e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,9.887029591482133e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,7.302525773411617e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,9.887027408694848e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,0.0004689980414696,287.5990295410156,294.1499938964844,287.54998779296875,285.6947937011719,288.689697265625,287.5633850097656,287.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446149662137,60.0,0.1891315877437591,-0.0,-6.823855613902198e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,9.386547753820196e-05,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899108886719,0.0,0.0,9.884488099487498e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,7.300648576347157e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,9.884486644295976e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6901550292969,0.0,0.0,0.0004688774934038,287.5969543457031,294.1499938964844,287.54998779296875,285.6945495605469,288.6795959472656,287.5619201660156,287.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.1889567524194717,-0.0,-6.82034411170207e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,9.38164521357976e-05,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858825683594,0.0,0.0,9.879325079964474e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,7.296835246961564e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,9.879323624772952e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,0.0004686325846705,287.5928649902344,294.1499938964844,287.54998779296875,285.6936340332031,288.6596374511719,287.5595092773437,287.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.188613161444664,-0.0,-6.813213815348719e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,9.38164521357976e-05,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858825683594,0.0,0.0,9.879325079964474e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,7.296835246961564e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,9.879323624772952e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,0.0004686325846705,287.5928649902344,294.1499938964844,287.54998779296875,285.6936340332031,288.6596374511719,287.5595092773437,287.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.188613161444664,-0.0,-6.813213815348719e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,9.37667500693351e-05,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,9.874091483652592e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,7.292969530681148e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,9.874090028461068e-05,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68212890625,0.0,0.0,0.0004683843289967,287.5888366699219,294.1499938964844,287.54998779296875,285.6921691894531,288.6401062011719,287.5575866699219,287.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1882788091897964,-0.0,-6.805989727354246e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,9.37667500693351e-05,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,9.874091483652592e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,7.292969530681148e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,9.874090028461068e-05,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68212890625,0.0,0.0,0.0004683843289967,287.5888366699219,294.1499938964844,287.54998779296875,285.6921691894531,288.6401062011719,287.5575866699219,287.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1882788091897964,-0.0,-6.805989727354246e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,9.371655323775484e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,9.868805500445887e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,7.289065979421139e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,9.868804045254365e-05,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.0004681335703935,287.5848388671875,294.1499938964844,287.54998779296875,285.69024658203125,288.6208801269531,287.5560607910156,287.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1879531294107437,-0.0,-6.798698137799877e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,9.371655323775484e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,9.868805500445887e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,7.289065979421139e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,9.868804045254365e-05,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.0004681335703935,287.5848388671875,294.1499938964844,287.54998779296875,285.69024658203125,288.6208801269531,287.5560607910156,287.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1879531294107437,-0.0,-6.798698137799877e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,9.366529411636292e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,9.863407467491923e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,7.285078754648566e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,9.863406012300402e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742553710937,0.0,0.0,0.0004678775148931,287.5809020996094,294.1499938964844,287.54998779296875,285.6879577636719,288.6019897460937,287.55487060546875,287.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.187635138630867,-0.0,-6.791255202642787e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,9.366529411636292e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,9.863407467491923e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,7.285078754648566e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,9.863406012300402e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742553710937,0.0,0.0,0.0004678775148931,287.5809020996094,294.1499938964844,287.54998779296875,285.6879577636719,288.6019897460937,287.55487060546875,287.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.187635138630867,-0.0,-6.791255202642787e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.672119140625,0.0,0.0,9.36389697017148e-05,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,9.86063532764092e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.672119140625,0.0,0.0,7.283031300175935e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6721496582031,0.0,0.0,9.860633872449398e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723022460937,0.0,0.0,0.0004677460237871,287.5789489746094,294.1499938964844,287.54998779296875,285.68670654296875,288.5926818847656,287.5543518066406,287.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362040863478e-09,0.000997747760266,-0.0137270549312233,0.0,0.0,0.0,-0.0075896517373621,60.0,0.187478706240654,-0.0,-6.787435324895341e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.361212869407608e-05,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,9.85780861810781e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,7.280943827936426e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.857807162916288e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703491210937,0.0,0.0,0.0004676119424402,287.5769958496094,294.1499938964844,287.54998779296875,285.68536376953125,288.5834655761719,287.5539245605469,287.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.1873235404491424,-0.0,-6.78354084016064e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666564941406,0.0,0.0,9.3560985988006e-05,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,9.852423681877552e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,7.276966061908752e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666564941406,0.0,0.0,9.85242222668603e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.0004673564981203,287.573486328125,294.1499938964844,287.54998779296875,285.68280029296875,288.5667419433594,287.55322265625,287.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134723000228405,0.0,0.0,0.0,-0.0075414436869323,60.0,0.1870405822992324,-0.0,-6.776125616170249e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,9.355644579045476e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,9.85194492386654e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66632080078125,0.0,0.0,7.276612450368702e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,9.851943468675016e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.0004673337971325,287.5731811523437,294.1499938964844,287.54998779296875,285.6825866699219,288.5652770996094,287.5531616210937,287.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450583729664e-09,0.0009968677768483,-0.0134574528783559,0.0,0.0,0.0,-0.0075386338867247,60.0,0.1870160698890686,-0.0,-6.775466943054198e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,9.349797619506715e-05,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,9.845788008533418e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,7.272064976859838e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,9.845786553341895e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626892089844,0.0,0.0,0.0004670417401939,287.5693664550781,294.1499938964844,287.54998779296875,285.6796569824219,288.54742431640625,287.55255126953125,287.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1867111921310424,-0.0,-6.76699372093026e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,9.349797619506715e-05,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,9.845788008533418e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,7.272064976859838e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,9.845786553341895e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626892089844,0.0,0.0,0.0004670417401939,287.5693664550781,294.1499938964844,287.54998779296875,285.6796569824219,288.54742431640625,287.55255126953125,287.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1867111921310424,-0.0,-6.76699372093026e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.343623969471082e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65869140625,0.0,0.0,9.839286940405144e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,7.267263572430238e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.839286212809384e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,0.0004667333560064,287.5656433105469,294.1499938964844,287.54998779296875,285.6766662597656,288.5298767089844,287.55206298828125,287.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648128688335,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1864078491926193,-0.0,-6.758054382771661e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
