time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349920,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.343623969471082e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65869140625,0.0,0.0,9.839286940405144e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,7.267263572430238e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.839286212809384e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,0.0004667333560064,287.5656433105469,294.1499938964844,287.54998779296875,285.6766662597656,288.5298767089844,287.55206298828125,287.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648128688335,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1864078491926193,-0.0,-6.758054382771661e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,9.33716873987578e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,9.832489740801976e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,7.262243161676452e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,9.832488285610452e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551513671875,0.0,0.0,0.0004664109146688,287.5619201660156,294.1499938964844,287.54998779296875,285.6736755371094,288.5126342773437,287.5516967773437,287.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268092628796239e-09,0.0009948979131877,-0.0128539623692631,0.0,0.0,0.0,-0.0074244355782866,60.0,0.1861053854227066,-0.0,-6.74871358796736e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,9.33716873987578e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,9.832489740801976e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,7.262243161676452e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,9.832488285610452e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551513671875,0.0,0.0,0.0004664109146688,287.5619201660156,294.1499938964844,287.54998779296875,285.6736755371094,288.5126342773437,287.5516967773437,287.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268092628796239e-09,0.0009948979131877,-0.0128539623692631,0.0,0.0,0.0,-0.0074244355782866,60.0,0.1861053854227066,-0.0,-6.74871358796736e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,9.33384508243762e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.653076171875,0.0,0.0,9.828989277593791e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,7.259657286340371e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,9.828987822402269e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,0.000466244877316,287.5600891113281,294.1499938964844,287.54998779296875,285.6722412109375,288.504150390625,287.551513671875,287.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226648003286982e-09,0.0009945435449481,-0.0127453841269016,0.0,0.0,0.0,-0.007403889670968,60.0,0.1859543025493621,-0.0,-6.74390534527447e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,9.330453030997889e-05,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,9.825416782405227e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,7.257019024109468e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,9.825415327213705e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,0.0004660754057113,287.55828857421875,294.1499938964844,287.54998779296875,285.6708068847656,288.4957580566406,287.5513916015625,287.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356499654541e-09,0.0009941819589585,-0.0126345874741673,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1858035773038864,-0.0,-6.73900188985499e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,9.323524864157662e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475524902344,0.0,0.0,9.818121907301248e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,7.251631177496165e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,9.818120452109724e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,0.0004657293611671,287.5546875,294.1499938964844,287.54998779296875,285.6681213378906,288.4791564941406,287.5511169433594,287.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1855033338069915,-0.0,-6.728991763793601e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,9.323524864157662e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475524902344,0.0,0.0,9.818121907301248e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,7.251631177496165e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,9.818120452109724e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,0.0004657293611671,287.5546875,294.1499938964844,287.54998779296875,285.6681213378906,288.4791564941406,287.5511169433594,287.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1855033338069915,-0.0,-6.728991763793601e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439819335937,0.0,0.0,9.316476644016802e-05,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,9.810698975343256e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439514160156,0.0,0.0,7.246148743433878e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439819335937,0.0,0.0,9.810698247747496e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,0.0004653772921301,287.5511474609375,294.1499938964844,287.54998779296875,285.66571044921875,288.462890625,287.5509338378906,287.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1852053999900818,-0.0,-6.718815370732045e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439819335937,0.0,0.0,9.316476644016802e-05,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,9.810698975343256e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439514160156,0.0,0.0,7.246148743433878e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439819335937,0.0,0.0,9.810698247747496e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,0.0004653772921301,287.5511474609375,294.1499938964844,287.54998779296875,285.66571044921875,288.462890625,287.5509338378906,287.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1852053999900818,-0.0,-6.718815370732045e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,9.309398592449725e-05,298.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,9.803246211959048e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6403503417969,0.0,0.0,7.240643753902987e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,9.803244756767526e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,0.0004650237096939,287.5476379394531,294.1499938964844,287.54998779296875,285.66363525390625,288.4469299316406,287.55078125,287.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1849110573530197,-0.0,-6.708604161076438e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,9.309398592449725e-05,298.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,9.803246211959048e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6403503417969,0.0,0.0,7.240643753902987e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,9.803244756767526e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,0.0004650237096939,287.5476379394531,294.1499938964844,287.54998779296875,285.66363525390625,288.4469299316406,287.55078125,287.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1849110573530197,-0.0,-6.708604161076438e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,9.302395483246072e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,9.795871301321311e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,7.235196972033009e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,9.79586984612979e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,0.0004646739107556,287.5441589355469,294.1499938964844,287.54998779296875,285.6619567871094,288.43121337890625,287.5506286621094,287.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095221839845,60.0,0.1846212595701217,-0.0,-6.698508769886757e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,9.302395483246072e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,9.795871301321311e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,7.235196972033009e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,9.79586984612979e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,0.0004646739107556,287.5441589355469,294.1499938964844,287.54998779296875,285.6619567871094,288.43121337890625,287.5506286621094,287.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095221839845,60.0,0.1846212595701217,-0.0,-6.698508769886757e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,9.298948134528472e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,9.792240598471837e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,7.232515781652182e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,9.792239870876074e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,0.0004645017033908,287.5424499511719,294.1499938964844,287.54998779296875,285.66131591796875,288.4234619140625,287.55059814453125,287.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1844790130853653,-0.0,-6.693542076163794e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,9.295574272982776e-05,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,9.788688475964592e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,7.229891343740746e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,9.788687020773068e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,0.0004643331922125,287.5407409667969,294.1499938964844,287.54998779296875,285.6607971191406,288.4158020019531,287.550537109375,287.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904636535793,-0.0114954076707363,0.0,0.0,0.0,-0.0071673658676445,60.0,0.1843388080596923,-0.0,-6.688683384936668e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,9.289090667152776e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,9.78186071733944e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,7.224849105114117e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,9.78185998974368e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,0.0004640093247871,287.5373840332031,294.1499938964844,287.54998779296875,285.6601867675781,288.40069580078125,287.5504455566406,287.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668709419064497e-09,0.0009897724958136,-0.0112836379557847,0.0,0.0,0.0,-0.0071272947825491,60.0,0.1840656697750091,-0.0,-6.679350406102459e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,9.289090667152776e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,9.78186071733944e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,7.224849105114117e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,9.78185998974368e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,0.0004640093247871,287.5373840332031,294.1499938964844,287.54998779296875,285.6601867675781,288.40069580078125,287.5504455566406,287.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668709419064497e-09,0.0009897724958136,-0.0112836379557847,0.0,0.0,0.0,-0.0071272947825491,60.0,0.1840656697750091,-0.0,-6.679350406102459e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,9.283005056204274e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,9.775452053872868e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,7.22011536709033e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,9.775450598681346e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,0.0004637053061742,287.5340576171875,294.1499938964844,287.54998779296875,285.6602783203125,288.3858642578125,287.5503845214844,287.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1838029325008392,-0.0,-6.670595098512423e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,9.283005056204274e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,9.775452053872868e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,7.22011536709033e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,9.775450598681346e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,0.0004637053061742,287.5340576171875,294.1499938964844,287.54998779296875,285.6602783203125,288.3858642578125,287.5503845214844,287.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1838029325008392,-0.0,-6.670595098512423e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,9.277476056013256e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,9.76962983259e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,7.215815276140347e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,9.769629104994236e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,0.000463429139927,287.53076171875,294.1499938964844,287.54998779296875,285.6610717773437,288.3712463378906,287.5503234863281,287.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5239012536058e-09,0.0009885341860353,-0.0109042422845959,0.0,0.0,0.0,-0.0070555070415139,60.0,0.1835528910160064,-0.0,-6.662646256927475e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,9.277476056013256e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,9.76962983259e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,7.215815276140347e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,9.769629104994236e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,0.000463429139927,287.53076171875,294.1499938964844,287.54998779296875,285.6610717773437,288.3712463378906,287.5503234863281,287.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5239012536058e-09,0.0009885341860353,-0.0109042422845959,0.0,0.0,0.0,-0.0070555070415139,60.0,0.1835528910160064,-0.0,-6.662646256927475e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,9.272607712773606e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,9.764503192855044e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,7.212028867797926e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,9.764502465259284e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,0.0004631859483197,287.52752685546875,294.1499938964844,287.54998779296875,285.6626892089844,288.35693359375,287.5502624511719,287.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463197811332975e-09,0.0009880150901153,-0.0107451984658837,0.0,0.0,0.0,-0.0070254136808216,60.0,0.1833180785179138,-0.0,-6.655649542608445e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,9.272607712773606e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,9.764503192855044e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,7.212028867797926e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,9.764502465259284e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,0.0004631859483197,287.52752685546875,294.1499938964844,287.54998779296875,285.6626892089844,288.35693359375,287.5502624511719,287.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463197811332975e-09,0.0009880150901153,-0.0107451984658837,0.0,0.0,0.0,-0.0070254136808216,60.0,0.1833180785179138,-0.0,-6.655649542608445e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61773681640625,0.0,0.0,9.270442387787624e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,9.76222290773876e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61773681640625,0.0,0.0,7.210344483610243e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61773681640625,0.0,0.0,9.762221452547236e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178894042969,0.0,0.0,0.0004630777693819,287.5259094238281,294.1499938964844,287.54998779296875,285.6638488769531,288.349853515625,287.5502319335937,287.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436190970125153e-09,0.0009877841221168,-0.0106744403019547,0.0,0.0,0.0,-0.0070120249874889,60.0,0.1832071542739868,-0.0,-6.65253807596855e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,9.268496796721593e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159973144531,0.0,0.0,9.760173998074606e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,7.208831084426492e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,9.760173270478845e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162109375,0.0,0.0,0.000462980591692,287.5243225097656,294.1499938964844,287.54998779296875,285.66522216796875,288.3428649902344,287.5502319335937,287.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.411929488412625e-09,0.0009875766700133,-0.0106108738109469,0.0,0.0,0.0,-0.0069999974220991,60.0,0.1831008195877075,-0.0,-6.649744221931543e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127319335937,0.0,0.0,9.26530483411625e-05,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,9.756813233252616e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,7.206348527688533e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127319335937,0.0,0.0,9.756811778061092e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,0.0004628211609087,287.5211486816406,294.1499938964844,287.54998779296875,285.6687316894531,288.3290405273437,287.5502014160156,287.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372112005768258e-09,0.000987236155197,-0.0105065507814288,0.0,0.0,0.0,-0.0069802580401301,60.0,0.1829015612602234,-0.0,-6.645159089657683e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127319335937,0.0,0.0,9.26530483411625e-05,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,9.756813233252616e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,7.206348527688533e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127319335937,0.0,0.0,9.756811778061092e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,0.0004628211609087,287.5211486816406,294.1499938964844,287.54998779296875,285.6687316894531,288.3290405273437,287.5502014160156,287.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372112005768258e-09,0.000987236155197,-0.0105065507814288,0.0,0.0,0.0,-0.0069802580401301,60.0,0.1829015612602234,-0.0,-6.645159089657683e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,9.26299617276527e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,9.754382335813716e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,7.204552821349353e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,9.754380880622192e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,0.0004627058515325,287.5180358886719,294.1499938964844,287.54998779296875,285.6732788085937,288.3154602050781,287.5501708984375,287.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343305270992914e-09,0.000986989820376,-0.0104310754686594,0.0,0.0,0.0,-0.0069659771397709,60.0,0.182723268866539,-0.0,-6.64184298670989e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,9.26299617276527e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,9.754382335813716e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,7.204552821349353e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,9.754380880622192e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,0.0004627058515325,287.5180358886719,294.1499938964844,287.54998779296875,285.6732788085937,288.3154602050781,287.5501708984375,287.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343305270992914e-09,0.000986989820376,-0.0104310754686594,0.0,0.0,0.0,-0.0069659771397709,60.0,0.182723268866539,-0.0,-6.64184298670989e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,9.26173888728954e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,9.753058111527936e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,7.203574932646006e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,9.753056656336412e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,0.0004626430163625,287.51495361328125,294.1499938964844,287.54998779296875,285.6789245605469,288.3020935058594,287.5501403808594,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327592950659209e-09,0.0009868553606793,-0.0103899091482162,0.0,0.0,0.0,-0.0069581880234181,60.0,0.1825658977031707,-0.0,-6.64003465544738e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,9.26173888728954e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,9.753058111527936e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,7.203574932646006e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,9.753056656336412e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,0.0004626430163625,287.51495361328125,294.1499938964844,287.54998779296875,285.6789245605469,288.3020935058594,287.5501403808594,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327592950659209e-09,0.0009868553606793,-0.0103899091482162,0.0,0.0,0.0,-0.0069581880234181,60.0,0.1825658977031707,-0.0,-6.64003465544738e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,9.261475497623906e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028137207031,0.0,0.0,9.752780169947072e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60284423828125,0.0,0.0,7.203369750641286e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,9.75277871475555e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,0.0004626298614311,287.51190185546875,294.1499938964844,287.54998779296875,285.6856384277344,288.2889709472656,287.55010986328125,287.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868311462923,4.324261837496124e-09,0.0009868268389254,-0.0103811807930469,0.0,0.0,0.0,-0.0069565358571708,60.0,0.1824321001768112,-0.0,-6.63965096237007e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,9.261475497623906e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028137207031,0.0,0.0,9.752780169947072e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60284423828125,0.0,0.0,7.203369750641286e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,9.75277871475555e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,0.0004626298614311,287.51190185546875,294.1499938964844,287.54998779296875,285.6856384277344,288.2889709472656,287.55010986328125,287.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868311462923,4.324261837496124e-09,0.0009868268389254,-0.0103811807930469,0.0,0.0,0.0,-0.0069565358571708,60.0,0.1824321001768112,-0.0,-6.63965096237007e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,9.261703962692992e-05,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,9.753021004144102e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,7.203548011602834e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,9.75301954895258e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60137939453125,0.0,0.0,0.0004626412701327,287.5104064941406,294.1499938964844,287.54998779296875,285.6893615722656,288.2825012207031,287.55010986328125,287.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868553606793,4.32708624487077e-09,0.0009868510533124,-0.0103885810822248,0.0,0.0,0.0,-0.0069579361006617,60.0,0.1823736280202865,-0.0,-6.639976390943049e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,9.262142702937126e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,9.753483027452604e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,7.203889254014939e-05,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,9.75348157226108e-05,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,0.000462663185317,287.5089111328125,294.1499938964844,287.54998779296875,285.6933288574219,288.2760925292969,287.55010986328125,287.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901926808,4.3325294463159025e-09,0.0009868975030258,-0.0104028424248099,0.0,0.0,0.0,-0.0069606346078217,60.0,0.182319700717926,-0.0,-6.640602379093252e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,9.263643005397172e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,9.755062637850642e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,7.205055590020493e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,9.75506118265912e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,0.0004627381276804,287.50592041015625,294.1499938964844,287.54998779296875,285.701904296875,288.263427734375,287.5500793457031,287.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.3511771963267165e-09,0.0009870569920167,-0.0104517005383968,0.0,0.0,0.0,-0.0069698789156973,60.0,0.1822259128093719,-0.0,-6.642748928697986e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,9.263643005397172e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,9.755062637850642e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,7.205055590020493e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,9.75506118265912e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,0.0004627381276804,287.50592041015625,294.1499938964844,287.54998779296875,285.701904296875,288.263427734375,287.5500793457031,287.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.3511771963267165e-09,0.0009870569920167,-0.0104517005383968,0.0,0.0,0.0,-0.0069698789156973,60.0,0.1822259128093719,-0.0,-6.642748928697986e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,9.2659356596414e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.75747752818279e-05,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,7.206838927231729e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,9.757476072991268e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,0.0004628526803571,287.50299072265625,294.1499938964844,287.54998779296875,285.7112731933594,288.2510070800781,287.5500793457031,287.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873053058981,4.379701934453806e-09,0.0009873008821159,-0.0105264373123645,0.0,0.0,0.0,-0.0069840201176702,60.0,0.182151198387146,-0.0,-6.646033057222668e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,9.2659356596414e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.75747752818279e-05,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,7.206838927231729e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,9.757476072991268e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,0.0004628526803571,287.50299072265625,294.1499938964844,287.54998779296875,285.7112731933594,288.2510070800781,287.5500793457031,287.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873053058981,4.379701934453806e-09,0.0009873008821159,-0.0105264373123645,0.0,0.0,0.0,-0.0069840201176702,60.0,0.182151198387146,-0.0,-6.646033057222668e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
