time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352260,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,9.268865687772632e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5900573730469,0.0,0.0,9.760562534211203e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,7.209117757156491e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,9.760561806615442e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,0.0004629990144167,287.5000915527344,294.1499938964844,287.54998779296875,285.7214050292969,288.2387390136719,287.550048828125,287.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416163879028545e-09,0.0009876126423478,-0.0106219677254557,0.0,0.0,0.0,-0.0070020952261984,60.0,0.1820902079343795,-0.0,-6.650231654248273e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,9.268865687772632e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5900573730469,0.0,0.0,9.760562534211203e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,7.209117757156491e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,9.760561806615442e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,0.0004629990144167,287.5000915527344,294.1499938964844,287.54998779296875,285.7214050292969,288.2387390136719,287.550048828125,287.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416163879028545e-09,0.0009876126423478,-0.0106219677254557,0.0,0.0,0.0,-0.0070020952261984,60.0,0.1820902079343795,-0.0,-6.650231654248273e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,9.272425813833252e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,9.764311835169792e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,7.21188698662445e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,9.764311107574032e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0004631768679246,287.4972229003906,294.1499938964844,287.54998779296875,285.732177734375,288.2267150878906,287.550048828125,287.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879959980025,4.460478653101063e-09,0.0009879915742203,-0.0107380738481879,0.0,0.0,0.0,-0.007024064194411,60.0,0.182046040892601,-0.0,-6.655336193261975e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,9.272425813833252e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,9.764311835169792e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,7.21188698662445e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,9.764311107574032e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0004631768679246,287.4972229003906,294.1499938964844,287.54998779296875,285.732177734375,288.2267150878906,287.550048828125,287.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879959980025,4.460478653101063e-09,0.0009879915742203,-0.0107380738481879,0.0,0.0,0.0,-0.007024064194411,60.0,0.182046040892601,-0.0,-6.655336193261975e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,9.274407057091594e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,9.76639857981354e-05,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58544921875,0.0,0.0,7.213428034447134e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,9.766397124622016e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855712890625,0.0,0.0,0.000463275850052,287.4958190917969,294.1499938964844,287.54998779296875,285.73779296875,288.2207946777344,287.550048828125,287.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485142479637716e-09,0.0009882025187835,-0.0108026936650276,0.0,0.0,0.0,-0.0070362910628318,60.0,0.1820289343595504,-0.0,-6.658178364205014e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,9.276490163756534e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,9.768591553438456e-05,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,7.215048390207812e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,9.768590098246932e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,0.000463379867142,287.4944152832031,294.1499938964844,287.54998779296875,285.7435302734375,288.21490478515625,287.550048828125,287.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511070628154812e-09,0.0009884241735562,-0.0108706261962652,0.0,0.0,0.0,-0.0070491447113454,60.0,0.1820143461227417,-0.0,-6.661166906951621e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,9.28097579162568e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,9.773315105121584e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,7.218537211883813e-05,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,9.77331437752582e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0004636039375327,287.4916076660156,294.1499938964844,287.54998779296875,285.75537109375,288.20330810546875,287.550048828125,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.5669166226502975e-09,0.0009889017092064,-0.0110169425606727,0.0,0.0,0.0,-0.007076830137521,60.0,0.1819928586483001,-0.0,-6.667605845223079e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,9.28097579162568e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,9.773315105121584e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,7.218537211883813e-05,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,9.77331437752582e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0004636039375327,287.4916076660156,294.1499938964844,287.54998779296875,285.75537109375,288.20330810546875,287.550048828125,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.5669166226502975e-09,0.0009889017092064,-0.0110169425606727,0.0,0.0,0.0,-0.007076830137521,60.0,0.1819928586483001,-0.0,-6.667605845223079e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,9.285779378842562e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,9.778373350854964e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,7.222273416118696e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,9.778372623259202e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,0.0004638438986148,287.4888610839844,294.1499938964844,287.54998779296875,285.7676086425781,288.1918640136719,287.5500183105469,287.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267247810760645e-09,0.0009894131217151,-0.0111736385151743,0.0,0.0,0.0,-0.0071064797230064,60.0,0.1819798350334167,-0.0,-6.67450521518731e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,9.285779378842562e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,9.778373350854964e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,7.222273416118696e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,9.778372623259202e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,0.0004638438986148,287.4888610839844,294.1499938964844,287.54998779296875,285.7676086425781,288.1918640136719,287.5500183105469,287.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267247810760645e-09,0.0009894131217151,-0.0111736385151743,0.0,0.0,0.0,-0.0071064797230064,60.0,0.1819798350334167,-0.0,-6.67450521518731e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,9.290833986597136e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,9.7836964414455e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,7.22620461601764e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,9.783694986253975e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,0.000464096374344,287.48614501953125,294.1499938964844,287.54998779296875,285.7802124023437,288.1806640625,287.5500183105469,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689657107093126e-09,0.0009899513097479,-0.0113385198637843,0.0,0.0,0.0,-0.0071376780979335,60.0,0.1819742172956466,-0.0,-6.68176838303225e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,9.290833986597136e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,9.7836964414455e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,7.22620461601764e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,9.783694986253975e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,0.000464096374344,287.48614501953125,294.1499938964844,287.54998779296875,285.7802124023437,288.1806640625,287.5500183105469,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689657107093126e-09,0.0009899513097479,-0.0113385198637843,0.0,0.0,0.0,-0.0071376780979335,60.0,0.1819742172956466,-0.0,-6.68176838303225e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.296029747929424e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,9.789167961571366e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,7.230245682876557e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.789166506379844e-05,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,0.000464355922304,287.48345947265625,294.1499938964844,287.54998779296875,285.79302978515625,288.1696472167969,287.5500183105469,287.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754353799540922e-09,0.0009905045153573,-0.011508023366332,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1819732934236526,-0.0,-6.689239029356031e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.296029747929424e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,9.789167961571366e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,7.230245682876557e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.789166506379844e-05,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,0.000464355922304,287.48345947265625,294.1499938964844,287.54998779296875,285.79302978515625,288.1696472167969,287.5500183105469,287.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754353799540922e-09,0.0009905045153573,-0.011508023366332,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1819732934236526,-0.0,-6.689239029356031e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,9.298662189394236e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,9.791939373826608e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,7.232293137349188e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,9.791938646230848e-05,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,0.00046448741341,287.48211669921875,294.1499938964844,287.54998779296875,285.7995300292969,288.1641845703125,287.5500183105469,287.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1819742918014526,-0.0,-6.693025511594898e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,9.301299724029376e-05,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,9.794716606847942e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,7.234344229800627e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,9.79471587925218e-05,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,0.0004646191664505,287.4808044433594,294.1499938964844,287.54998779296875,285.8060607910156,288.1588134765625,287.5500183105469,287.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.181975856423378,-0.0,-6.696820520346591e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,9.306552965426818e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,9.800249245017768e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,7.238430407596752e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,9.800248517422006e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,0.0004648815956898,287.4781799316406,294.1499938964844,287.54998779296875,285.8191833496094,288.1481628417969,287.5500183105469,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1819799095392227,-0.0,-6.704383537226023e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,9.306552965426818e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,9.800249245017768e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,7.238430407596752e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,9.800248517422006e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,0.0004648815956898,287.4781799316406,294.1499938964844,287.54998779296875,285.8191833496094,288.1481628417969,287.5500183105469,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1819799095392227,-0.0,-6.704383537226023e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,9.3117356300354e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,9.805706940824166e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,7.24246128811501e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,9.805705485632644e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,0.0004651404742617,287.4755859375,294.1499938964844,287.54998779296875,285.8323059082031,288.1376647949219,287.5500183105469,287.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912479901286e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1819841563701629,-0.0,-6.711847788665183e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,9.3117356300354e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,9.805706940824166e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,7.24246128811501e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,9.805705485632644e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,0.0004651404742617,287.4755859375,294.1499938964844,287.54998779296875,285.8323059082031,288.1376647949219,287.5500183105469,287.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912479901286e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1819841563701629,-0.0,-6.711847788665183e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,9.316744399257004e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,9.810981282498688e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,7.246356835821643e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,9.810979827307165e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,0.0004653906507883,287.4730224609375,294.1499938964844,287.54998779296875,285.8453674316406,288.1274108886719,287.5500183105469,287.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279480354209e-09,0.0009927101200446,-0.0121837677434086,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1819866448640823,-0.0,-6.719065481775034e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,9.316744399257004e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,9.810981282498688e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,7.246356835821643e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,9.810979827307165e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,0.0004653906507883,287.4730224609375,294.1499938964844,287.54998779296875,285.8453674316406,288.1274108886719,287.5500183105469,287.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279480354209e-09,0.0009927101200446,-0.0121837677434086,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1819866448640823,-0.0,-6.719065481775034e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,9.321575635112822e-05,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,9.816068632062525e-05,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,7.250114867929369e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,9.816067904466764e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,0.0004656319797504,287.4704895019531,294.1499938964844,287.54998779296875,285.8583068847656,288.1172790527344,287.5500183105469,287.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1819868683815002,-0.0,-6.726031642756426e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,9.321575635112822e-05,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,9.816068632062525e-05,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,7.250114867929369e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,9.816067904466764e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,0.0004656319797504,287.4704895019531,294.1499938964844,287.54998779296875,285.8583068847656,288.1172790527344,287.5500183105469,287.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1819868683815002,-0.0,-6.726031642756426e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.3238937552087e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,9.818509715842084e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,7.251917850226164e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.818508988246322e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,0.0004657478129956,287.46923828125,294.1499938964844,287.54998779296875,285.8646850585937,288.1122741699219,287.5500183105469,287.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1819855719804763,-0.0,-6.729375456870913e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.326137660536916e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,9.820872219279408e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,7.253662624862045e-05,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.820871491683648e-05,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,0.0004658598627429,287.4679870605469,294.1499938964844,287.54998779296875,285.8710021972656,288.1073303222656,287.5500183105469,287.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231261946643e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555940762162,60.0,0.1819831430912017,-0.0,-6.732611979032299e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,9.330386092187835e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,9.825346933212133e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,7.256967364810407e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,9.825345478020608e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,0.0004660721169784,287.4655456542969,294.1499938964844,287.54998779296875,285.8834228515625,288.0975646972656,287.5500183105469,287.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1819744110107422,-0.0,-6.738743252299173e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,9.330386092187835e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,9.825346933212133e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,7.256967364810407e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,9.825345478020608e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,0.0004660721169784,287.4655456542969,294.1499938964844,287.54998779296875,285.8834228515625,288.0975646972656,287.5500183105469,287.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1819744110107422,-0.0,-6.738743252299173e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.33432238525711e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,9.829492046264932e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,7.260029087774456e-05,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.829490591073407e-05,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,0.0004662687133532,287.4631042480469,294.1499938964844,287.54998779296875,285.8954467773437,288.08795166015625,287.5500183105469,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571411430835,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1819602698087692,-0.0,-6.744426173099782e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.33432238525711e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,9.829492046264932e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,7.260029087774456e-05,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.829490591073407e-05,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,0.0004662687133532,287.4631042480469,294.1499938964844,287.54998779296875,285.8954467773437,288.08795166015625,287.5500183105469,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571411430835,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1819602698087692,-0.0,-6.744426173099782e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,9.3378774181474e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,9.833235526457428e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,7.262793951667845e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,9.833234798861668e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,0.0004664463049266,287.460693359375,294.1499938964844,287.54998779296875,285.9070129394531,288.0785217285156,287.5500183105469,287.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730880096554,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1819397062063217,-0.0,-6.749560554908386e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,9.3378774181474e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,9.833235526457428e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,7.262793951667845e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,9.833234798861668e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,0.0004664463049266,287.460693359375,294.1499938964844,287.54998779296875,285.9070129394531,288.0785217285156,287.5500183105469,287.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730880096554,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1819397062063217,-0.0,-6.749560554908386e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,9.341065015178174e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.836591925704852e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54345703125,0.0,0.0,7.265272870426998e-05,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,9.83659119810909e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,0.000466605531983,287.45831298828125,294.1499938964844,287.54998779296875,285.9180603027344,288.0692443847656,287.54998779296875,287.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770301282405,0.0,0.0,0.0,-0.007447721902281,60.0,0.1819126158952713,-0.0,-6.75416487183611e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,9.341065015178174e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.836591925704852e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54345703125,0.0,0.0,7.265272870426998e-05,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,9.83659119810909e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,0.000466605531983,287.45831298828125,294.1499938964844,287.54998779296875,285.9180603027344,288.0692443847656,287.54998779296875,287.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770301282405,0.0,0.0,0.0,-0.007447721902281,60.0,0.1819126158952713,-0.0,-6.75416487183611e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,9.34250492719002e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.838108235271648e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,7.26639264030382e-05,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,9.838106780080123e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,0.0004666774475481,287.4571533203125,294.1499938964844,287.54998779296875,285.92333984375,288.0646667480469,287.54998779296875,287.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954526321962,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1818961203098297,-0.0,-6.75624463042368e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.3438386102207e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,9.839512495091184e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,7.267430191859603e-05,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.839511767495424e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,0.0004667440953198,287.4559631347656,294.1499938964844,287.54998779296875,285.9284973144531,288.06011962890625,287.54998779296875,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349591436498713e-09,0.0009955945424735,-0.0130674745887517,0.0,0.0,0.0,-0.0074648368172347,60.0,0.1818778067827224,-0.0,-6.758172332865797e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,9.346167644253e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.841965220402926e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380859375,0.0,0.0,7.269241905305535e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,9.841964492807163e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,0.0004668604233302,287.45367431640625,294.1499938964844,287.54998779296875,285.938232421875,288.0511474609375,287.54998779296875,287.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1818351298570633,-0.0,-6.761537463262357e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,9.346167644253e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.841965220402926e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380859375,0.0,0.0,7.269241905305535e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,9.841964492807163e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,0.0004668604233302,287.45367431640625,294.1499938964844,287.54998779296875,285.938232421875,288.0511474609375,287.54998779296875,287.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1818351298570633,-0.0,-6.761537463262357e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,9.348078310722484e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,9.84397775027901e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,7.270728383446112e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,9.843977022683248e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,0.0004669558838941,287.4513854980469,294.1499938964844,287.54998779296875,285.9472045898437,288.0423583984375,287.54998779296875,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.0132056791335344,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1817846149206161,-0.0,-6.764298632333522e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
