time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354600,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,9.348078310722484e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,9.84397775027901e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,7.270728383446112e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,9.843977022683248e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,0.0004669558838941,287.4513854980469,294.1499938964844,287.54998779296875,285.9472045898437,288.0423583984375,287.54998779296875,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.0132056791335344,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1817846149206161,-0.0,-6.764298632333522e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.349498577648774e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,9.845472959568724e-05,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,7.271832873811945e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.845472231972964e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,0.0004670268099289,287.4491271972656,294.1499938964844,287.54998779296875,285.955322265625,288.03369140625,287.54998779296875,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000266889886e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1817255616188049,-0.0,-6.76634996921166e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.349498577648774e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,9.845472959568724e-05,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,7.271832873811945e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.845472231972964e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,0.0004670268099289,287.4491271972656,294.1499938964844,287.54998779296875,285.955322265625,288.03369140625,287.54998779296875,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000266889886e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1817255616188049,-0.0,-6.76634996921166e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.350444452138618e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.846469038166106e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,7.272567745530978e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.846467582974584e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,0.0004670740454457,287.4468994140625,294.1499938964844,287.54998779296875,285.9625549316406,288.02520751953125,287.54998779296875,287.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.181657075881958,-0.0,-6.767714921807055e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.350444452138618e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.846469038166106e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,7.272567745530978e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.846467582974584e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,0.0004670740454457,287.4468994140625,294.1499938964844,287.54998779296875,285.9625549316406,288.02520751953125,287.54998779296875,287.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.181657075881958,-0.0,-6.767714921807055e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289611816406,0.0,0.0,9.350724576506764e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,9.84676371444948e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,7.272786024259403e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289611816406,0.0,0.0,9.84676298685372e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,0.0004670880443882,287.44580078125,294.1499938964844,287.54998779296875,285.9657897949219,288.02099609375,287.54998779296875,287.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1816193610429763,-0.0,-6.768118510080967e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,9.350860636914148e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,9.84690777841024e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,7.27289225324057e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,9.846906323218718e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,0.0004670948546845,287.4447021484375,294.1499938964844,287.54998779296875,285.96875,288.016845703125,287.54998779296875,287.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.000996341346763,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1815791130065918,-0.0,-6.768313909333301e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,9.35069256229326e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,9.846730245044456e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,7.272761286003515e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,9.846729517448694e-05,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,0.0004670864436775,287.4425354003906,294.1499938964844,287.54998779296875,285.973876953125,288.0086364746094,287.54998779296875,287.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.1814906895160675,-0.0,-6.768066640461258e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,9.35069256229326e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,9.846730245044456e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,7.272761286003515e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,9.846729517448694e-05,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,0.0004670864436775,287.4425354003906,294.1499938964844,287.54998779296875,285.973876953125,288.0086364746094,287.54998779296875,287.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.1814906895160675,-0.0,-6.768066640461258e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.349937317892908e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.845934982877223e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,7.27217411622405e-05,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.845934255281465e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,0.0004670487251132,287.4403991699219,294.1499938964844,287.54998779296875,285.97784423828125,288.0005798339844,287.54998779296875,287.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334403952321e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1813917309045791,-0.0,-6.766969562477243e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.349937317892908e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.845934982877223e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,7.27217411622405e-05,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.845934255281465e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,0.0004670487251132,287.4403991699219,294.1499938964844,287.54998779296875,285.97784423828125,288.0005798339844,287.54998779296875,287.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334403952321e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1813917309045791,-0.0,-6.766969562477243e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.348700405098498e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,9.844632586464286e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,7.271211507031694e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.844631131272764e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,0.0004669869376812,287.43829345703125,294.1499938964844,287.54998779296875,285.97967529296875,287.9926452636719,287.54998779296875,287.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961103787645,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1812813431024551,-0.0,-6.76517544206945e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.348700405098498e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,9.844632586464286e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,7.271211507031694e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.844631131272764e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,0.0004669869376812,287.43829345703125,294.1499938964844,287.54998779296875,285.97967529296875,287.9926452636719,287.54998779296875,287.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961103787645,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1812813431024551,-0.0,-6.76517544206945e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.347176819574088e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.843028237810358e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,7.270026981132105e-05,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.843027510214596e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,0.0004669108311645,287.43621826171875,294.1499938964844,287.54998779296875,285.9786071777344,287.9848327636719,287.54998779296875,287.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1811636835336685,-0.0,-6.762967075246706e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.347176819574088e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.843028237810358e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,7.270026981132105e-05,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.843027510214596e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,0.0004669108311645,287.43621826171875,294.1499938964844,287.54998779296875,285.9786071777344,287.9848327636719,287.54998779296875,287.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1811636835336685,-0.0,-6.762967075246706e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,9.346305159851907e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,9.842110011959448e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,7.269348861882463e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,9.842109284363688e-05,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,0.0004668672918342,287.4351806640625,294.1499938964844,287.54998779296875,285.9770202636719,287.98101806640625,287.54998779296875,287.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.181102305650711,-0.0,-6.761703730262525e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,9.345368744106965e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,9.841123392106964e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,7.268620538525283e-05,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,9.841122664511204e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,0.0004668204928748,287.43414306640625,294.1499938964844,287.54998779296875,285.9748229980469,287.9772033691406,287.54998779296875,287.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1810396015644073,-0.0,-6.760346593637223e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,9.343296551378444e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,9.838941332418472e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,7.267008913913742e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,9.83894060482271e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,0.0004667169996537,287.43212890625,294.1499938964844,287.54998779296875,285.96856689453125,287.9696960449219,287.54998779296875,287.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1809103339910507,-0.0,-6.757345261121372e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,9.343296551378444e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,9.838941332418472e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,7.267008913913742e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,9.83894060482271e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,0.0004667169996537,287.43212890625,294.1499938964844,287.54998779296875,285.96856689453125,287.9696960449219,287.54998779296875,287.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1809103339910507,-0.0,-6.757345261121372e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,9.340962424175814e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,9.8364835139364e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,7.265192834893242e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,9.83648278634064e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51043701171875,0.0,0.0,0.0004666004097089,287.4301147460937,294.1499938964844,287.54998779296875,285.9600830078125,287.9623107910156,287.54998779296875,287.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1807756274938583,-0.0,-6.753965919870097e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,9.340962424175814e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,9.8364835139364e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,7.265192834893242e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,9.83648278634064e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51043701171875,0.0,0.0,0.0004666004097089,287.4301147460937,294.1499938964844,287.54998779296875,285.9600830078125,287.9623107910156,287.54998779296875,287.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1807756274938583,-0.0,-6.753965919870097e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,9.338380914414302e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079345703125,0.0,0.0,9.83376521617174e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,7.263185398187488e-05,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,9.83376448857598e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,0.0004664714506361,287.4281616210937,294.1499938964844,287.54998779296875,285.9495544433594,287.9550476074219,287.54998779296875,287.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1806359440088272,-0.0,-6.750229886165472e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,9.338380914414302e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079345703125,0.0,0.0,9.83376521617174e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,7.263185398187488e-05,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,9.83376448857598e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,0.0004664714506361,287.4281616210937,294.1499938964844,287.54998779296875,285.9495544433594,287.9550476074219,287.54998779296875,287.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1806359440088272,-0.0,-6.750229886165472e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,9.335560025647284e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.830795170273632e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,7.260991696966812e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,9.83079444267787e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057067871094,0.0,0.0,0.0004663305589929,287.4262084960937,294.1499938964844,287.54998779296875,285.9372253417969,287.94793701171875,287.54998779296875,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1804914474487304,-0.0,-6.746149239234e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,9.335560025647284e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.830795170273632e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,7.260991696966812e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,9.83079444267787e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057067871094,0.0,0.0,0.0004663305589929,287.4262084960937,294.1499938964844,287.54998779296875,285.9372253417969,287.94793701171875,287.54998779296875,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1804914474487304,-0.0,-6.746149239234e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,9.334064088761806e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,9.82921992545016e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,7.259828271344304e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,9.8292191978544e-05,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,0.0004662558203563,287.4252624511719,294.1499938964844,287.54998779296875,285.93048095703125,287.9444274902344,287.54998779296875,287.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1804174333810806,-0.0,-6.743985636603611e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,9.332512854598464e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,9.827586472965776e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,7.258621189976111e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,9.827585745370016e-05,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,0.0004661783459596,287.4242858886719,294.1499938964844,287.54998779296875,285.92333984375,287.9409484863281,287.54998779296875,287.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1803423315286636,-0.0,-6.741742453186816e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.329251770395786e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,9.82415149337612e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,7.256084791151807e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.82415076578036e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,0.0004660154227167,287.4223937988281,294.1499938964844,287.54998779296875,285.9080810546875,287.93408203125,287.54998779296875,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1801891177892685,-0.0,-6.737028002135048e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.329251770395786e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,9.82415149337612e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,7.256084791151807e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.82415076578036e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,0.0004660154227167,287.4223937988281,294.1499938964844,287.54998779296875,285.9080810546875,287.93408203125,287.54998779296875,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1801891177892685,-0.0,-6.737028002135048e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,9.32579205255024e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986877441406,0.0,0.0,9.8205084213987e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,7.253394142026082e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,9.820507693802938e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,0.0004658426041714,287.4205322265625,294.1499938964844,287.54998779296875,285.8916931152344,287.9273376464844,287.54998779296875,287.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1800318360328674,-0.0,-6.73202862344624e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,9.32579205255024e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986877441406,0.0,0.0,9.8205084213987e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,7.253394142026082e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,9.820507693802938e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,0.0004658426041714,287.4205322265625,294.1499938964844,287.54998779296875,285.8916931152344,287.9273376464844,287.54998779296875,287.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1800318360328674,-0.0,-6.73202862344624e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.322153346147388e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.81667690211907e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,7.250563794514164e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.816676174523308e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,0.0004656608507502,287.418701171875,294.1499938964844,287.54998779296875,285.8743896484375,287.92071533203125,287.54998779296875,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1798709481954574,-0.0,-6.726772738829824e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.322153346147388e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.81667690211907e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,7.250563794514164e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.816676174523308e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,0.0004656608507502,287.418701171875,294.1499938964844,287.54998779296875,285.8743896484375,287.92071533203125,287.54998779296875,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1798709481954574,-0.0,-6.726772738829824e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,9.318356023868546e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,9.812678035814316e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,7.247610483318567e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,9.812677308218554e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,0.0004654711810871,287.4169006347656,294.1499938964844,287.54998779296875,285.8564147949219,287.91424560546875,287.54998779296875,287.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1797068566083908,-0.0,-6.721290901623433e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,9.318356023868546e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,9.812678035814316e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,7.247610483318567e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,9.812677308218554e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,0.0004654711810871,287.4169006347656,294.1499938964844,287.54998779296875,285.8564147949219,287.91424560546875,287.54998779296875,287.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1797068566083908,-0.0,-6.721290901623433e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,9.316407522419468e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.810626215767115e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,7.246094901347533e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,9.810625488171354e-05,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,0.0004653738287743,287.4159851074219,294.1499938964844,287.54998779296875,285.84722900390625,287.9110412597656,287.54998779296875,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1796237379312515,-0.0,-6.718478573475295e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,9.314427006756888e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,9.80854092631489e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,7.24455458112061e-05,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,9.808540198719128e-05,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,0.0004652749048545,287.41510009765625,294.1499938964844,287.54998779296875,285.83795166015625,287.9078369140625,287.54998779296875,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1795400232076645,-0.0,-6.715621481134805e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.310389577876776e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,9.804288856685162e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,7.241414277814329e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.8042881290894e-05,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,0.0004650732153095,287.413330078125,294.1499938964844,287.54998779296875,285.8192749023437,287.9015808105469,287.54998779296875,287.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1793710142374038,-0.0,-6.709797162329778e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.310389577876776e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,9.804288856685162e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,7.241414277814329e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.8042881290894e-05,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,0.0004650732153095,287.413330078125,294.1499938964844,287.54998779296875,285.8192749023437,287.9015808105469,287.54998779296875,287.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1793710142374038,-0.0,-6.709797162329778e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
