time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356940,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,9.306281572207808e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,9.79996329988353e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,7.238219404825941e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,9.799962572287768e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877624511719,0.0,0.0,0.0004648680333048,287.4115905761719,294.1499938964844,287.54998779296875,285.8005676269531,287.8954467773437,287.54998779296875,287.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1792004406452179,-0.0,-6.703874788627219e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,9.306281572207808e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,9.79996329988353e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,7.238219404825941e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,9.799962572287768e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877624511719,0.0,0.0,0.0004648680333048,287.4115905761719,294.1499938964844,287.54998779296875,285.8005676269531,287.8954467773437,287.54998779296875,287.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1792004406452179,-0.0,-6.703874788627219e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.302134276367724e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,9.795596270123497e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,7.234993972815573e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.795595542527737e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,0.0004646608722396,287.4098815917969,294.1499938964844,287.54998779296875,285.7820739746094,287.889404296875,287.54998779296875,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1790289580821991,-0.0,-6.697897703134005e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.302134276367724e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,9.795596270123497e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,7.234993972815573e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.795595542527737e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,0.0004646608722396,287.4098815917969,294.1499938964844,287.54998779296875,285.7820739746094,287.889404296875,287.54998779296875,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1790289580821991,-0.0,-6.697897703134005e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.297981159761548e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.79122196440585e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,7.231763447634876e-05,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.79122196440585e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,0.0004644533910322,287.408203125,294.1499938964844,287.54998779296875,285.7640380859375,287.88348388671875,287.54998779296875,287.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1788571923971176,-0.0,-6.691914933298905e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.297981159761548e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.79122196440585e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,7.231763447634876e-05,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.79122196440585e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,0.0004644533910322,287.408203125,294.1499938964844,287.54998779296875,285.7640380859375,287.88348388671875,287.54998779296875,287.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1788571923971176,-0.0,-6.691914933298905e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,9.29591406020336e-05,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,9.789044997887686e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,7.230155461002141e-05,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,9.789044997887686e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,0.0004643501306418,287.4073791503906,294.1499938964844,287.54998779296875,285.7552490234375,287.88055419921875,287.54998779296875,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1787714064121246,-0.0,-6.68893775923607e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,9.29386296775192e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,9.786885493667796e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,7.228559843497351e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,9.786884766072036e-05,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,0.0004642476851586,287.4065246582031,294.1499938964844,287.54998779296875,285.7466735839844,287.8776550292969,287.54998779296875,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178559621985e-09,0.000990263884887,-0.0114342048764228,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1786858737468719,-0.0,-6.685985454168987e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,9.28983063204214e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,9.78263924480416e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,7.225423905765638e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,9.782638517208396e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,0.000464046257548,287.4048767089844,294.1499938964844,287.54998779296875,285.73016357421875,287.8719482421875,287.54998779296875,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1785159856081009,-0.0,-6.680181741103297e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,9.28983063204214e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,9.78263924480416e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,7.225423905765638e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,9.782638517208396e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,0.000464046257548,287.4048767089844,294.1499938964844,287.54998779296875,285.73016357421875,287.8719482421875,287.54998779296875,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1785159856081009,-0.0,-6.680181741103297e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.285913984058423e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,9.778514504432678e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,7.222377462312579e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.778514504432678e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,0.0004638506215997,287.4032592773437,294.1499938964844,287.54998779296875,285.7148132324219,287.8663024902344,287.54998779296875,287.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1783480793237686,-0.0,-6.67454713720872e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.285913984058423e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,9.778514504432678e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,7.222377462312579e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.778514504432678e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,0.0004638506215997,287.4032592773437,294.1499938964844,287.54998779296875,285.7148132324219,287.8663024902344,287.54998779296875,287.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1783480793237686,-0.0,-6.67454713720872e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.282157407142222e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.774559293873608e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,7.219456165330485e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.774558566277848e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,0.0004636629892047,287.40167236328125,294.1499938964844,287.54998779296875,285.7008056640625,287.8607788085937,287.54998779296875,287.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.178183302283287,-0.0,-6.669145591331471e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.282157407142222e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.774559293873608e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,7.219456165330485e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.774558566277848e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,0.0004636629892047,287.40167236328125,294.1499938964844,287.54998779296875,285.7008056640625,287.8607788085937,287.54998779296875,287.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.178183302283287,-0.0,-6.669145591331471e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,9.27861183299683e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,9.770825272426008e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,7.216698577394709e-05,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,9.770824544830248e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,0.0004634858632925,287.40008544921875,294.1499938964844,287.54998779296875,285.6883850097656,287.8553466796875,287.54998779296875,287.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1780218333005905,-0.0,-6.664048868287864e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,9.27861183299683e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,9.770825272426008e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,7.216698577394709e-05,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,9.770824544830248e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,0.0004634858632925,287.40008544921875,294.1499938964844,287.54998779296875,285.6883850097656,287.8553466796875,287.54998779296875,287.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1780218333005905,-0.0,-6.664048868287864e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,9.276936179958284e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,9.76906085270457e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,7.215394725790247e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,9.769060125108808e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,0.0004634021606761,287.3993225097656,294.1499938964844,287.54998779296875,285.6828308105469,287.8526916503906,287.54998779296875,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1779434084892273,-0.0,-6.661640128413637e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.275332558900118e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,9.76737283053808e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,7.214147626655176e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.767372102942318e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,0.0004633220669347,287.3985595703125,294.1499938964844,287.54998779296875,285.6777648925781,287.8500366210937,287.54998779296875,287.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290202915668,0.0,0.0,0.0,-0.007041273638606,60.0,0.1778663098812103,-0.0,-6.659336548864303e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,9.272350871469826e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,9.764232527231798e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,7.211828778963536e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,9.764231799636036e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,0.0004631731135305,287.3970031738281,294.1499938964844,287.54998779296875,285.669189453125,287.8448181152344,287.54998779296875,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1777161508798599,-0.0,-6.655052686710405e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,9.272350871469826e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,9.764232527231798e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,7.211828778963536e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,9.764231799636036e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,0.0004631731135305,287.3970031738281,294.1499938964844,287.54998779296875,285.669189453125,287.8448181152344,287.54998779296875,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1777161508798599,-0.0,-6.655052686710405e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,9.269700240110978e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,9.761441469890995e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,7.209767500171438e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,9.761440742295235e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,0.0004630407202057,287.3955078125,294.1499938964844,287.54998779296875,285.6628723144531,287.8396911621094,287.54998779296875,287.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.1775720566511154,-0.0,-6.651245598732204e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,9.269700240110978e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,9.761441469890995e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,7.209767500171438e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,9.761440742295235e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,0.0004630407202057,287.3955078125,294.1499938964844,287.54998779296875,285.6628723144531,287.8396911621094,287.54998779296875,287.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.1775720566511154,-0.0,-6.651245598732204e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.267457789974289e-05,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,9.759079694049432e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,7.208022725535557e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.759078966453671e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,0.0004629286995623,287.3940124511719,294.1499938964844,287.54998779296875,285.6590576171875,287.83465576171875,287.54998779296875,287.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1774358451366424,-0.0,-6.648024708511002e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.267457789974289e-05,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,9.759079694049432e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,7.208022725535557e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.759078966453671e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,0.0004629286995623,287.3940124511719,294.1499938964844,287.54998779296875,285.6590576171875,287.83465576171875,287.54998779296875,287.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1774358451366424,-0.0,-6.648024708511002e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.265611879527567e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,9.757136285770684e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,7.206587179098278e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.757135558174924e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,0.0004628364986274,287.3925476074219,294.1499938964844,287.54998779296875,285.657958984375,287.8296813964844,287.54998779296875,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1773069500923156,-0.0,-6.645375094649354e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.265611879527567e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,9.757136285770684e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,7.206587179098278e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.757135558174924e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,0.0004628364986274,287.3925476074219,294.1499938964844,287.54998779296875,285.657958984375,287.8296813964844,287.54998779296875,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1773069500923156,-0.0,-6.645375094649354e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,9.264891559723765e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,9.756377403391524e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,7.206026930361986e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,9.756376675795764e-05,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,0.0004628005262929,287.391845703125,294.1499938964844,287.54998779296875,285.65850830078125,287.8272399902344,287.54998779296875,287.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365001693429349e-09,0.0009871752699837,-0.0104879215359687,0.0,0.0,0.0,-0.0069767329841852,60.0,0.177246555685997,-0.0,-6.644340544426086e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,9.264260734198616e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.75571310846135e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,7.205535803223029e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,9.755712380865587e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0004627689777407,287.39111328125,294.1499938964844,287.54998779296875,285.6598205566406,287.8248291015625,287.54998779296875,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357125771292658e-09,0.0009871079819276,-0.010467286221683,0.0,0.0,0.0,-0.0069728284142911,60.0,0.177187830209732,-0.0,-6.643433891895256e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,9.263445099350064e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.754854545462877e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,7.204902067314833e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,9.754853817867116e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,0.0004627282614819,287.3896789550781,294.1499938964844,287.54998779296875,285.6648254394531,287.8200378417969,287.54998779296875,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346947246602895e-09,0.0009870209032669,-0.0104406187310814,0.0,0.0,0.0,-0.0069677825085818,60.0,0.1770787835121154,-0.0,-6.642262206923989e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,9.263445099350064e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.754854545462877e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,7.204902067314833e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,9.754853817867116e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,0.0004627282614819,287.3896789550781,294.1499938964844,287.54998779296875,285.6648254394531,287.8200378417969,287.54998779296875,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346947246602895e-09,0.0009870209032669,-0.0104406187310814,0.0,0.0,0.0,-0.0069677825085818,60.0,0.1770787835121154,-0.0,-6.642262206923989e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.2631351435557e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.754527854966e-05,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,7.204660505522043e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.754527127370238e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,0.0004627127782441,287.3882751464844,294.1499938964844,287.54998779296875,285.6732788085937,287.8153381347656,287.54998779296875,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060133749077e-09,0.0009869876084849,-0.0104304337874054,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1769794672727584,-0.0,-6.641814565000459e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.2631351435557e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.754527854966e-05,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,7.204660505522043e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.754527127370238e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,0.0004627127782441,287.3882751464844,294.1499938964844,287.54998779296875,285.6732788085937,287.8153381347656,287.54998779296875,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060133749077e-09,0.0009869876084849,-0.0104304337874054,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1769794672727584,-0.0,-6.641814565000459e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.263132233172656e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,9.754524216987193e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,7.204658322734758e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.754524216987193e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,0.000462712632725,287.38690185546875,294.1499938964844,287.54998779296875,285.6834716796875,287.81072998046875,287.54998779296875,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1768890768289566,-0.0,-6.641807459573101e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.263132233172656e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,9.754524216987193e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,7.204658322734758e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.754524216987193e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,0.000462712632725,287.38690185546875,294.1499938964844,287.54998779296875,285.6834716796875,287.81072998046875,287.54998779296875,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1768890768289566,-0.0,-6.641807459573101e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.26313441595994e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.754527127370238e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,7.204660505522043e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.754526399774476e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,0.0004627127491403,287.3855285644531,294.1499938964844,287.54998779296875,285.69366455078125,287.8061828613281,287.54998779296875,287.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1768022030591964,-0.0,-6.641808880658574e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.26313441595994e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.754527127370238e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,7.204660505522043e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.754526399774476e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,0.0004627127491403,287.3855285644531,294.1499938964844,287.54998779296875,285.69366455078125,287.8061828613281,287.54998779296875,287.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1768022030591964,-0.0,-6.641808880658574e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,9.2631351435557e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,9.754527854966e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,7.204660505522043e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,9.754527127370238e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,0.0004627127782441,287.3848571777344,294.1499938964844,287.54998779296875,285.6987609863281,287.803955078125,287.54998779296875,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1767591685056686,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,9.263135871151462e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,9.75452858256176e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,7.204661233117804e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,9.754527854966e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,0.0004627128073479,287.3841857910156,294.1499938964844,287.54998779296875,285.703857421875,287.8017272949219,287.54998779296875,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1767161935567855,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.263138053938746e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.754530765349044e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,7.204662688309327e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.754530037753284e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0004627128946594,287.3828430175781,294.1499938964844,287.54998779296875,285.71405029296875,287.79736328125,287.54998779296875,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1766304075717926,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
