time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359280,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.263138053938746e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.754530765349044e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,7.204662688309327e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.754530037753284e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0004627128946594,287.3828430175781,294.1499938964844,287.54998779296875,285.71405029296875,287.79736328125,287.54998779296875,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1766304075717926,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.263138781534508e-05,297.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.754531492944808e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,7.204663415905088e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.754530765349044e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,0.0004627129528671,287.3821105957031,294.1499938964844,287.54998779296875,285.7197570800781,287.794921875,287.54998779296875,287.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1765824258327484,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.263139509130268e-05,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.754532220540568e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,7.20466414350085e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.754531492944808e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,0.0004627129819709,287.38153076171875,294.1499938964844,287.54998779296875,285.7242431640625,287.79302978515625,287.54998779296875,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1765447407960891,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.263140964321792e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,9.754533675732092e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,7.204665598692372e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.754533675732092e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,0.0004627130692824,287.3802490234375,294.1499938964844,287.54998779296875,285.73443603515625,287.788818359375,287.54998779296875,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1764591634273529,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.263140964321792e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,9.754533675732092e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,7.204665598692372e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.754533675732092e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,0.0004627130692824,287.3802490234375,294.1499938964844,287.54998779296875,285.73443603515625,287.788818359375,287.54998779296875,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1764591634273529,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.263142419513316e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,9.754535858519375e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,7.204666326288134e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.754535130923614e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,0.0004627131565939,287.37896728515625,294.1499938964844,287.54998779296875,285.74462890625,287.78466796875,287.54998779296875,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1763736605644226,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.263142419513316e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,9.754535858519375e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,7.204666326288134e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.754535130923614e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,0.0004627131565939,287.37896728515625,294.1499938964844,287.54998779296875,285.74462890625,287.78466796875,287.54998779296875,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1763736605644226,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.263143147109076e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,9.754536586115135e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,7.204667053883895e-05,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.754535858519375e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,0.0004627131856977,287.3783264160156,294.1499938964844,287.54998779296875,285.7497253417969,287.7826232910156,287.54998779296875,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1763309389352798,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.263143874704838e-05,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.754537313710898e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,7.204667781479657e-05,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.754536586115135e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,0.0004627132439054,287.3777160644531,294.1499938964844,287.54998779296875,285.7547912597656,287.78057861328125,287.54998779296875,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1762882471084594,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.263146057492122e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,9.75453876890242e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,7.20466923667118e-05,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.75453876890242e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,0.0004627133021131,287.37646484375,294.1499938964844,287.54998779296875,285.7649841308594,287.7765808105469,287.54998779296875,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1762028932571411,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.263146057492122e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,9.75453876890242e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,7.20466923667118e-05,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.75453876890242e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,0.0004627133021131,287.37646484375,294.1499938964844,287.54998779296875,285.7649841308594,287.7765808105469,287.54998779296875,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1762028932571411,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.263147512683644e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,9.754540224093944e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,7.204669964266941e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.754540224093944e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,0.0004627133894246,287.375244140625,294.1499938964844,287.54998779296875,285.775146484375,287.77264404296875,287.54998779296875,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1761176139116287,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.263147512683644e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,9.754540224093944e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,7.204669964266941e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.754540224093944e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,0.0004627133894246,287.375244140625,294.1499938964844,287.54998779296875,285.775146484375,287.77264404296875,287.54998779296875,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1761176139116287,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.263148967875168e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.754542406881228e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,7.204671419458464e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.754541679285468e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.000462713476736,287.3740539550781,294.1499938964844,287.54998779296875,285.7853088378906,287.768798828125,287.54998779296875,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1760324090719223,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.263148967875168e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.754542406881228e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,7.204671419458464e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.754541679285468e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.000462713476736,287.3740539550781,294.1499938964844,287.54998779296875,285.7853088378906,287.768798828125,287.54998779296875,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1760324090719223,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,9.26315042306669e-05,297.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,9.754543862072752e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,7.204672874649987e-05,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,9.75454313447699e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,0.0004627135349437,287.37286376953125,294.1499938964844,287.54998779296875,285.79547119140625,287.7649841308594,287.54998779296875,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1759472638368606,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,9.26315042306669e-05,297.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,9.754543862072752e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,7.204672874649987e-05,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,9.75454313447699e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,0.0004627135349437,287.37286376953125,294.1499938964844,287.54998779296875,285.79547119140625,287.7649841308594,287.54998779296875,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1759472638368606,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.263151150662452e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.754544589668512e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,7.204673602245748e-05,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.754543862072752e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,0.0004627135640475,287.3722839355469,294.1499938964844,287.54998779296875,285.8005676269531,287.7631225585937,287.54998779296875,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1759047210216522,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.263151878258212e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.754545317264274e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,7.204673602245748e-05,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.754544589668512e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,0.0004627136222552,287.3717041015625,294.1499938964844,287.54998779296875,285.8056335449219,287.7612609863281,287.54998779296875,287.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1758621931076049,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.263153333449736e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,9.754546772455797e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,7.204675057437271e-05,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.754546772455797e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0004627136804629,287.3705444335937,294.1499938964844,287.54998779296875,285.8157958984375,287.7575988769531,287.54998779296875,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1757771670818328,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.263153333449736e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,9.754546772455797e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,7.204675057437271e-05,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.754546772455797e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0004627136804629,287.3705444335937,294.1499938964844,287.54998779296875,285.8157958984375,287.7575988769531,287.54998779296875,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1757771670818328,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,9.263154061045498e-05,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,9.75454822764732e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,7.204675785033032e-05,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,9.754547500051558e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330139160156,0.0,0.0,0.0004627137386705,287.36981201171875,294.1499938964844,287.54998779296875,285.8222961425781,287.7553100585937,287.54998779296875,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1757227778434753,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,9.26315478864126e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.75454822764732e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,7.204676512628794e-05,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,9.75454822764732e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,0.0004627137677744,287.3694152832031,294.1499938964844,287.54998779296875,285.8259582519531,287.7539978027344,287.54998779296875,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1756922006607055,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.263156243832782e-05,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.754549682838842e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,7.204677240224555e-05,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.754549682838842e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.000462713825982,287.3682861328125,294.1499938964844,287.54998779296875,285.83612060546875,287.7504577636719,287.54998779296875,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.175607293844223,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.263156243832782e-05,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.754549682838842e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,7.204677240224555e-05,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.754549682838842e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.000462713825982,287.3682861328125,294.1499938964844,287.54998779296875,285.83612060546875,287.7504577636719,287.54998779296875,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.175607293844223,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.263157699024303e-05,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.754551138030364e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,7.204678695416078e-05,297.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.754551138030364e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,0.0004627139132935,287.3671875,294.1499938964844,287.54998779296875,285.84625244140625,287.7470092773437,287.54998779296875,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1755224615335464,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.263157699024303e-05,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.754551138030364e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,7.204678695416078e-05,297.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.754551138030364e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,0.0004627139132935,287.3671875,294.1499938964844,287.54998779296875,285.84625244140625,287.7470092773437,287.54998779296875,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1755224615335464,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.263158426620066e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,9.754552593221888e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,7.204678695416078e-05,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.754551865626128e-05,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0004627139423973,287.3666381835937,294.1499938964844,287.54998779296875,285.851318359375,287.74530029296875,287.54998779296875,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1754800528287887,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.263159154215828e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,9.75455332081765e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,7.20467942301184e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.754552593221888e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0004627139715012,287.3661193847656,294.1499938964844,287.54998779296875,285.8564147949219,287.7435913085937,287.54998779296875,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1754376739263534,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.26316060940735e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.754554776009172e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,7.204680878203362e-05,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.754554048413412e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0004627140588127,287.3650207519531,294.1499938964844,287.54998779296875,285.8665466308594,287.740234375,287.54998779296875,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.175352931022644,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.26316060940735e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.754554776009172e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,7.204680878203362e-05,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.754554048413412e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0004627140588127,287.3650207519531,294.1499938964844,287.54998779296875,285.8665466308594,287.740234375,287.54998779296875,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.175352931022644,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.263162064598872e-05,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.754556231200696e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,7.204681605799124e-05,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.754555503604934e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,0.0004627141170203,287.3639831542969,294.1499938964844,287.54998779296875,285.8766784667969,287.7369384765625,287.54998779296875,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1752682477235794,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.263162064598872e-05,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.754556231200696e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,7.204681605799124e-05,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.754555503604934e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,0.0004627141170203,287.3639831542969,294.1499938964844,287.54998779296875,285.8766784667969,287.7369384765625,287.54998779296875,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1752682477235794,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.263163519790396e-05,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.754557686392218e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,7.204683060990646e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.754556958796456e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,0.000462714175228,287.3629455566406,294.1499938964844,287.54998779296875,285.8868103027344,287.73370361328125,287.54998779296875,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1751836240291595,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.263163519790396e-05,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.754557686392218e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,7.204683060990646e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.754556958796456e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,0.000462714175228,287.3629455566406,294.1499938964844,287.54998779296875,285.8868103027344,287.73370361328125,287.54998779296875,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1751836240291595,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.26316497498192e-05,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.75455841398798e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,7.204683788586408e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.75455841398798e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,0.0004627142625395,287.3619079589844,294.1499938964844,287.54998779296875,285.8969421386719,287.7304992675781,287.54998779296875,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1750990450382232,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.26316497498192e-05,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.75455841398798e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,7.204683788586408e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.75455841398798e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,0.0004627142625395,287.3619079589844,294.1499938964844,287.54998779296875,285.8969421386719,287.7304992675781,287.54998779296875,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1750990450382232,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.26316497498192e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.75455914158374e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,7.204684516182169e-05,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.75455914158374e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0004627142916433,287.3614196777344,294.1499938964844,287.54998779296875,285.9020080566406,287.7289428710937,287.54998779296875,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1750567704439163,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.26316570257768e-05,297.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.754559869179502e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,7.204684516182169e-05,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.754559869179502e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,0.0004627143207471,287.36090087890625,294.1499938964844,287.54998779296875,285.9070739746094,287.7273864746094,287.54998779296875,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1750145256519317,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
