time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361620,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.263167157769205e-05,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.754561324371024e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.204685971373692e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.754561324371024e-05,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0004627143789548,287.3598937988281,294.1499938964844,287.54998779296875,285.91717529296875,287.72430419921875,287.54998779296875,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1749300360679626,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.263167157769205e-05,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.754561324371024e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.204685971373692e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.754561324371024e-05,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0004627143789548,287.3598937988281,294.1499938964844,287.54998779296875,285.91717529296875,287.72430419921875,287.54998779296875,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1749300360679626,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.263167885364965e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.754562779562548e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,7.204686698969454e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.754562051966786e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,0.0004627144371625,287.35919189453125,294.1499938964844,287.54998779296875,285.9244689941406,287.7221374511719,287.54998779296875,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1748692542314529,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.263168612960726e-05,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.754562779562548e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,7.204686698969454e-05,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.754562779562548e-05,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,0.0004627144371625,287.3589172363281,294.1499938964844,287.54998779296875,285.92730712890625,287.7212829589844,287.54998779296875,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1748456060886383,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.263170068152248e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.75456423475407e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,7.204688154160976e-05,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.754563507158308e-05,298.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,0.0004627145244739,287.3579406738281,294.1499938964844,287.54998779296875,285.9374084472656,287.71832275390625,287.54998779296875,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1747612357139587,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.263170068152248e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.75456423475407e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,7.204688154160976e-05,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.754563507158308e-05,298.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,0.0004627145244739,287.3579406738281,294.1499938964844,287.54998779296875,285.9374084472656,287.71832275390625,287.54998779296875,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1747612357139587,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.26317079574801e-05,297.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.754565689945592e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,7.204688881756738e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.754564962349832e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0004627145826816,287.35699462890625,294.1499938964844,287.54998779296875,285.9475402832031,287.71539306640625,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1746768951416015,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.26317079574801e-05,297.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.754565689945592e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,7.204688881756738e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.754564962349832e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0004627145826816,287.35699462890625,294.1499938964844,287.54998779296875,285.9475402832031,287.71539306640625,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1746768951416015,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.263171523343772e-05,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,9.754566417541356e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,7.204689609352499e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.754565689945592e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,0.0004627146117854,287.3565368652344,294.1499938964844,287.54998779296875,285.9525756835937,287.7139587402344,287.54998779296875,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1746347546577453,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.263172250939532e-05,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,9.754567145137116e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,7.204689609352499e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.754566417541356e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,0.0004627146408893,287.3560791015625,294.1499938964844,287.54998779296875,285.9576416015625,287.7125549316406,287.54998779296875,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1745926141738891,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.26317079574801e-05,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.754564962349832e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,7.204688154160976e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.754564962349832e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,0.0004627145535778,287.3551330566406,294.1499938964844,287.54998779296875,285.9677429199219,287.709716796875,287.54998779296875,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.3429699836394775e-09,0.0009869869099929,-0.0104301972314715,0.0,0.0,0.0,-0.0069658104330301,60.0,0.1745002716779709,-0.0,-6.641803906859425e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.26317079574801e-05,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.754564962349832e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,7.204688154160976e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.754564962349832e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,0.0004627145535778,287.3551330566406,294.1499938964844,287.54998779296875,285.9677429199219,287.709716796875,287.54998779296875,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.3429699836394775e-09,0.0009869869099929,-0.0104301972314715,0.0,0.0,0.0,-0.0069658104330301,60.0,0.1745002716779709,-0.0,-6.641803906859425e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.263151150662452e-05,297.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.754543862072752e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,7.204672874649987e-05,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.754543862072752e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,0.0004627135640475,287.3542175292969,294.1499938964844,287.54998779296875,285.97784423828125,287.7069702148437,287.54998779296875,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342707971005666e-09,0.0009869845816865,-0.010429510846734,0.0,0.0,0.0,-0.0069656809791922,60.0,0.1743698418140411,-0.0,-6.64177406406452e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.263151150662452e-05,297.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.754543862072752e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,7.204672874649987e-05,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.754543862072752e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,0.0004627135640475,287.3542175292969,294.1499938964844,287.54998779296875,285.97784423828125,287.7069702148437,287.54998779296875,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342707971005666e-09,0.0009869845816865,-0.010429510846734,0.0,0.0,0.0,-0.0069656809791922,60.0,0.1743698418140411,-0.0,-6.64177406406452e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.26285720197484e-05,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,9.75423536146991e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,7.204444409580901e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.754234633874148e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,0.000462698895717,287.35333251953125,294.1499938964844,287.5483703613281,285.98638916015625,287.7041931152344,287.5498352050781,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.339035797329416e-09,0.0009869532659649,-0.0104198893532156,0.0,0.0,0.0,-0.0069638602435588,60.0,0.1737403273582458,-0.0,-6.641351291136743e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.26285720197484e-05,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,9.75423536146991e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,7.204444409580901e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.754234633874148e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,0.000462698895717,287.35333251953125,294.1499938964844,287.5483703613281,285.98638916015625,287.7041931152344,287.5498352050781,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.339035797329416e-09,0.0009869532659649,-0.0104198893532156,0.0,0.0,0.0,-0.0069638602435588,60.0,0.1737403273582458,-0.0,-6.641351291136743e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.261938976123928e-05,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.753267659107225e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,7.203729910543188e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.753267659107225e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,0.0004626530280802,287.3524475097656,294.1499938964844,287.54364013671875,285.9919738769531,287.7014465332031,287.5491638183594,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327576519358445e-09,0.000986855244264,-0.0103898653760552,0.0,0.0,0.0,-0.006958179641515,60.0,0.1715804040431976,-0.0,-6.640032523819174e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.261938976123928e-05,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.753267659107225e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,7.203729910543188e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.753267659107225e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,0.0004626530280802,287.3524475097656,294.1499938964844,287.54364013671875,285.9919738769531,287.7014465332031,287.5491638183594,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327576519358445e-09,0.000986855244264,-0.0103898653760552,0.0,0.0,0.0,-0.006958179641515,60.0,0.1715804040431976,-0.0,-6.640032523819174e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.261292143492028e-05,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,9.752586629474536e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,7.203227141872048e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.752585901878774e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,0.0004626206937246,287.3519897460937,294.1499938964844,287.5401611328125,285.99371337890625,287.7000427246094,287.54852294921875,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.3195091947723085e-09,0.0009867863263934,-0.0103687290102243,0.0,0.0,0.0,-0.0069541805423796,60.0,0.1696953028440475,-0.0,-6.639103844463534e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,9.26049251575023e-05,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,9.751744801178576e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,7.202605047496036e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.751744073582812e-05,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,0.0004625807632692,287.3515625,294.1499938964844,287.5360107421875,285.9947814941406,287.6986083984375,287.5475769042969,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.3095425006356444e-09,0.0009867011103779,-0.0103426156565546,0.0,0.0,0.0,-0.0069492394104599,60.0,0.1673339605331421,-0.0,-6.637957028488017e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.25852873479016e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.749676974024624e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,7.20107855158858e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.749676974024624e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0004624826833605,287.3506774902344,294.1499938964844,287.52569580078125,285.9950561523437,287.6956481933594,287.5448913574219,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.2850660797455475e-09,0.0009864917956292,-0.0102784866467118,0.0,0.0,0.0,-0.0069371056742966,60.0,0.1613179296255111,-0.0,-6.6351411476262e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.25852873479016e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.749676974024624e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,7.20107855158858e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.749676974024624e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0004624826833605,287.3506774902344,294.1499938964844,287.52569580078125,285.9950561523437,287.6956481933594,287.5448913574219,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.2850660797455475e-09,0.0009864917956292,-0.0102784866467118,0.0,0.0,0.0,-0.0069371056742966,60.0,0.1613179296255111,-0.0,-6.6351411476262e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.256657358491792e-05,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.74770591710694e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,7.199622632469982e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.74770591710694e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,0.0004623892018571,287.3500061035156,294.1499938964844,287.51568603515625,285.9935913085937,287.69317626953125,287.5417175292969,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261736741284494e-09,0.0009862923761829,-0.0102173620834946,0.0,0.0,0.0,-0.006925540510565,60.0,0.1551746129989624,-0.0,-6.632457427713234e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.256145131075756e-05,297.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.74716676864773e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,7.199223909992725e-05,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.747166041051968e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,0.0004623635904863,287.349853515625,294.1499938964844,287.5129699707031,285.99298095703125,287.69256591796875,287.54083251953125,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.255349406179221e-09,0.0009862376609817,-0.0102006271481513,0.0,0.0,0.0,-0.00692237354815,60.0,0.153511494398117,-0.0,-6.631722726524458e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.253364987671377e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.744238923303784e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,7.19706149538979e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.744238923303784e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,0.0004622247361112,287.3489990234375,294.1499938964844,287.4979858398437,285.9888000488281,287.68927001953125,287.5352783203125,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701121937509e-09,0.0009859413839876,-0.0101098464801907,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1440740227699279,-0.0,-6.627738713405051e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.253364987671377e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.744238923303784e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,7.19706149538979e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.744238923303784e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,0.0004622247361112,287.3489990234375,294.1499938964844,287.4979858398437,285.9888000488281,287.68927001953125,287.5352783203125,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701121937509e-09,0.0009859413839876,-0.0101098464801907,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1440740227699279,-0.0,-6.627738713405051e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.250296716345474e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,9.741008398123084e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,7.194675708888099e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.741007670527324e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,0.00046207147534,287.3481750488281,294.1499938964844,287.4810485839844,285.982666015625,287.6857604980469,287.5282592773437,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096510723233,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1332447528839111,-0.0,-6.623341874956169e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.250296716345474e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,9.741008398123084e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,7.194675708888099e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.741007670527324e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,0.00046207147534,287.3481750488281,294.1499938964844,287.4810485839844,285.982666015625,287.6857604980469,287.5282592773437,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096510723233,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1332447528839111,-0.0,-6.623341874956169e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,9.248666901839896e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.7392919997219e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,7.193407509475946e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,9.739291272126138e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,0.0004619900428224,287.3477783203125,294.1499938964844,287.47186279296875,285.9789733886719,287.68389892578125,287.5240783691406,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1272955685853958,-0.0,-6.62100703152646e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.24698615563102e-05,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,9.737521759234367e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,7.192100019892678e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.737521759234367e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,0.0004619061073753,287.34735107421875,294.1499938964844,287.4623107910156,285.974853515625,287.68194580078125,287.5195617675781,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1210637539625167,-0.0,-6.618600423280442e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.243514796253294e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.733867045724764e-05,297.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,7.189400639617816e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.733866318129004e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,0.0004617327067535,287.3465576171875,294.1499938964844,287.4419860839844,285.96551513671875,287.6778869628906,287.5094299316406,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1078138872981071,-0.0,-6.613630887386536e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.243514796253294e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.733867045724764e-05,297.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,7.189400639617816e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.733866318129004e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,0.0004617327067535,287.3465576171875,294.1499938964844,287.4419860839844,285.96551513671875,287.6778869628906,287.5094299316406,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1078138872981071,-0.0,-6.613630887386536e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.239967039320618e-05,297.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,9.73013084148988e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,7.186641596490517e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.73013011389412e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,0.0004615554935298,287.34576416015625,294.1499938964844,287.4203796386719,285.95489501953125,287.67352294921875,287.4978332519531,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0935760885477066,-0.0,-6.608553348996793e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.239967039320618e-05,297.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,9.73013084148988e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,7.186641596490517e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.73013011389412e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,0.0004615554935298,287.34576416015625,294.1499938964844,287.4203796386719,285.95489501953125,287.67352294921875,287.4978332519531,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0935760885477066,-0.0,-6.608553348996793e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.23642364796251e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.726399730425328e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,7.183885463746265e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.726399002829568e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,0.0004613785131368,287.3450012207031,294.1499938964844,287.39764404296875,285.94317626953125,287.6688537597656,287.48486328125,287.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.078517161309719,-0.0,-6.60348433711988e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.23642364796251e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.726399730425328e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,7.183885463746265e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.726399002829568e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,0.0004613785131368,287.3450012207031,294.1499938964844,287.39764404296875,285.94317626953125,287.6688537597656,287.48486328125,287.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.078517161309719,-0.0,-6.60348433711988e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.232965385308488e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.722757386043668e-05,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,7.181195542216301e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.722757386043668e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,0.0004612057527992,287.34423828125,294.1499938964844,287.3739929199219,285.9306335449219,287.6638488769531,287.4706115722656,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0627902075648307,-0.0,-6.59853895967899e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.232965385308488e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.722757386043668e-05,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,7.181195542216301e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.722757386043668e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,0.0004612057527992,287.34423828125,294.1499938964844,287.3739929199219,285.9306335449219,287.6638488769531,287.4706115722656,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0627902075648307,-0.0,-6.59853895967899e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.23128827707842e-05,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,9.720991511130704e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,7.179890963016078e-05,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.720990783534944e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,0.0004611219628714,287.3438720703125,294.1499938964844,287.3619079589844,285.924072265625,287.6612243652344,287.4630126953125,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0547199361026287,-0.0,-6.5961408779458e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
