time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363960,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.229665010934696e-05,297.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,9.719281661091372e-05,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,7.178628584370017e-05,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.719281661091372e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.0004610408795997,287.3434753417969,294.1499938964844,287.3497009277344,285.9173889160156,287.65850830078125,287.4551696777344,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359583988785,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0465398393571376,-0.0,-6.593820955913543e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.226613474311308e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,9.716067870613188e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,7.176254439400509e-05,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.716067870613188e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,0.0004608884337358,287.3427429199219,294.1499938964844,287.324951171875,285.9037170410156,287.65283203125,287.43865966796875,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0299270544201135,-0.0,-6.58945964460145e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.226613474311308e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,9.716067870613188e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,7.176254439400509e-05,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.716067870613188e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,0.0004608884337358,287.3427429199219,294.1499938964844,287.324951171875,285.9037170410156,287.65283203125,287.43865966796875,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0299270544201135,-0.0,-6.58945964460145e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.22415274544619e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.713477629702538e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,7.174340862547979e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.713476902106775e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,0.0004607655282597,287.34210205078125,294.1499938964844,287.3030090332031,285.8915100097656,287.6475830078125,287.4233703613281,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,0.0151248332113027,-0.0,-6.585944589687642e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.223838424077258e-05,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.713146573631092e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,7.174096390372142e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.713145846035331e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,0.0004607498412951,287.3420104980469,294.1499938964844,287.29998779296875,285.88983154296875,287.6468505859375,287.4212646484375,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,0.0130994962528347,-0.0,-6.585495526678642e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.221430809702724e-05,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.71061090240255e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,7.172224286478013e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.710610174806789e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0004606295551639,287.34130859375,294.1499938964844,287.2750244140625,285.8759155273437,287.6405334472656,287.4029846191406,287.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0038010345306247,-0.0,-6.582056499837563e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.221430809702724e-05,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.71061090240255e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,7.172224286478013e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.710610174806789e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0004606295551639,287.34130859375,294.1499938964844,287.2750244140625,285.8759155273437,287.6405334472656,287.4029846191406,287.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0038010345306247,-0.0,-6.582056499837563e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.21939208637923e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.708464494906366e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,7.170638855313882e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.708463767310604e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,0.0004605277499649,287.3406066894531,294.1499938964844,287.25030517578125,285.8621826171875,287.6338806152344,287.3840026855469,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301584285151e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0206352490931749,-0.0,-6.579145406249154e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.21939208637923e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.708464494906366e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,7.170638855313882e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.708463767310604e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,0.0004605277499649,287.3406066894531,294.1499938964844,287.25030517578125,285.8621826171875,287.6338806152344,287.3840026855469,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301584285151e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0206352490931749,-0.0,-6.579145406249154e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.218528430210426e-05,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,9.707554272608832e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,7.169966556830332e-05,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.707554272608832e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,0.0004604845598805,287.3402404785156,294.1499938964844,287.2380676269531,285.85546875,287.63043212890625,287.3742980957031,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899578087031,60.0,-0.0289719011634588,-0.0,-6.57791119351714e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.217773185810074e-05,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.7067590104416e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,7.169379387050867e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.7067590104416e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.0004604468413162,287.33990478515625,294.1499938964844,287.2260131835937,285.848876953125,287.6269226074219,287.36444091796875,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476015418767,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0372327789664268,-0.0,-6.57683330018699e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,9.216599573846906e-05,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,9.705523552838712e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,7.168466981966048e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,9.705523552838712e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,0.0004603882553055,287.3392333984375,294.1499938964844,287.2023620605469,285.836181640625,287.6196594238281,287.34442138671875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.053422637283802,-0.0,-6.575157840416068e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,9.216599573846906e-05,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,9.705523552838712e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,7.168466981966048e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,9.705523552838712e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,0.0004603882553055,287.3392333984375,294.1499938964844,287.2023620605469,285.836181640625,287.6196594238281,287.34442138671875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.053422637283802,-0.0,-6.575157840416068e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.21580649446696e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.704688272904605e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,7.167849253164604e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.704687545308845e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,0.0004603486158885,287.33856201171875,294.1499938964844,287.1796264648437,285.8243103027344,287.6121520996094,287.3240661621094,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0691472142934799,-0.0,-6.574023814209795e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.21580649446696e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.704688272904605e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,7.167849253164604e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.704687545308845e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,0.0004603486158885,287.33856201171875,294.1499938964844,287.1796264648437,285.8243103027344,287.6121520996094,287.3240661621094,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0691472142934799,-0.0,-6.574023814209795e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,9.215420868713407e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,9.704282274469732e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,7.1675494837109e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,9.704281546873972e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,0.0004603293491527,287.337890625,294.1499938964844,287.1579895019531,285.8134765625,287.6043701171875,287.3035888671875,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0842002183198928,-0.0,-6.573473143589581e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,9.215420868713407e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,9.704282274469732e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,7.1675494837109e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,9.704281546873972e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,0.0004603293491527,287.337890625,294.1499938964844,287.1579895019531,285.8134765625,287.6043701171875,287.3035888671875,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0842002183198928,-0.0,-6.573473143589581e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,9.215388854499906e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,9.704248805064708e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,7.167524745455012e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,9.704248077468948e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,0.000460327748442,287.33721923828125,294.1499938964844,287.1376953125,285.8039245605469,287.5964050292969,287.2830810546875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.0984276011586189,-0.0,-6.573426247769022e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,9.215388854499906e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,9.704248805064708e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,7.167524745455012e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,9.704248077468948e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,0.000460327748442,287.33721923828125,294.1499938964844,287.1376953125,285.8039245605469,287.5964050292969,287.2830810546875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.0984276011586189,-0.0,-6.573426247769022e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.215489262714982e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.704354306450114e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,7.167602598201483e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.704354306450114e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,0.0004603327834047,287.3369140625,294.1499938964844,287.12811279296875,285.7996826171875,287.5923156738281,287.2728576660156,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1051747575402259,-0.0,-6.573568356316174e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,9.215666068485008e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,9.704540570965035e-05,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,7.167740113800392e-05,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,9.704539843369275e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,0.0004603416018653,287.3365783691406,294.1499938964844,287.11895751953125,285.7958374023437,287.58819580078125,287.2627258300781,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1116658151149749,-0.0,-6.573819888444632e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.216207399731502e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.705111006041987e-05,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,7.168161391746253e-05,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.705110278446229e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,0.0004603686684276,287.3359680175781,294.1499938964844,287.1019897460937,285.7894592285156,287.5798645019531,287.24267578125,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1238108575344085,-0.0,-6.574591537855667e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.216207399731502e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.705111006041987e-05,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,7.168161391746253e-05,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.705110278446229e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,0.0004603686684276,287.3359680175781,294.1499938964844,287.1019897460937,285.7894592285156,287.5798645019531,287.24267578125,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1238108575344085,-0.0,-6.574591537855667e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.216890612151474e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.70582987065427e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,7.168692536652088e-05,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.70582987065427e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,0.0004604027781169,287.3353576660156,294.1499938964844,287.08758544921875,285.7850952148437,287.5717468261719,287.22393798828125,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1342968642711639,-0.0,-6.57556498140366e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.216922626364976e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.705863340059297e-05,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,7.168718002503738e-05,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.705863340059297e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0004604043788276,287.3353271484375,294.1499938964844,287.0870361328125,285.78497314453125,287.5714111328125,287.22314453125,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1347123682498932,-0.0,-6.575610456138747e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.21776081668213e-05,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.706745913717896e-05,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,7.169369200710207e-05,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.706745913717896e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,0.0004604462301358,287.334716796875,294.1499938964844,287.0743103027344,285.7825927734375,287.5628662109375,287.2043762207031,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1441608369350433,-0.0,-6.57680487847756e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.21776081668213e-05,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.706745913717896e-05,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,7.169369200710207e-05,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.706745913717896e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,0.0004604462301358,287.334716796875,294.1499938964844,287.0743103027344,285.7825927734375,287.5628662109375,287.2043762207031,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1441608369350433,-0.0,-6.57680487847756e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.218641207553446e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.707672870717944e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,7.170053868321702e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.707672870717944e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,0.0004604902060236,287.3341064453125,294.1499938964844,287.0639953613281,285.7825622558594,287.55426025390625,287.1864929199219,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1520669311285019,-0.0,-6.578059696948912e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.218641207553446e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.707672870717944e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,7.170053868321702e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.707672870717944e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,0.0004604902060236,287.3341064453125,294.1499938964844,287.0639953613281,285.7825622558594,287.55426025390625,287.1864929199219,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1520669311285019,-0.0,-6.578059696948912e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,9.219076309818774e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.708131256047636e-05,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,7.170392927946523e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,9.708131256047636e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,0.000460511946585,287.3338317871094,294.1499938964844,287.0598449707031,285.78350830078125,287.5499572753906,287.1780090332031,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1553500294685363,-0.0,-6.578680711299968e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.219496132573111e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.70857363427058e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,7.170718890847638e-05,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.708572906674816e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,0.0004605329013429,287.3335266113281,294.1499938964844,287.0563659667969,285.7850952148437,287.545654296875,287.1698303222656,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1582037210464477,-0.0,-6.579278988283478e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.220252104569228e-05,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.70936962403357e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,7.171306788222864e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.709368896437808e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,0.0004605706781148,287.3329467773437,294.1499938964844,287.0516357421875,285.7903747558594,287.537109375,287.1544494628906,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1625747680664062,-0.0,-6.580356881613626e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.220252104569228e-05,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.70936962403357e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,7.171306788222864e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.709368896437808e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,0.0004605706781148,287.3329467773437,294.1499938964844,287.0516357421875,285.7903747558594,287.537109375,287.1544494628906,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1625747680664062,-0.0,-6.580356881613626e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.220853098668158e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.710002632346004e-05,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,7.171774632297456e-05,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.710002632346004e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,0.0004606007132679,287.3323669433594,294.1499938964844,287.04998779296875,285.79864501953125,287.5286560058594,287.14068603515625,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1648728847503662,-0.0,-6.581213796152954e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.220853098668158e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.710002632346004e-05,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,7.171774632297456e-05,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.710002632346004e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,0.0004606007132679,287.3323669433594,294.1499938964844,287.04998779296875,285.79864501953125,287.5286560058594,287.14068603515625,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1648728847503662,-0.0,-6.581213796152954e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.222345397574828e-05,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.711574239190668e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.172935147536919e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.711573511594906e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,0.0004606752481777,287.331787109375,294.1499938964844,287.0516357421875,285.81005859375,287.5203552246094,287.1287536621094,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1650333404541015,-0.0,-6.583343292732027e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.222345397574828e-05,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.711574239190668e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.172935147536919e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.711573511594906e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,0.0004606752481777,287.331787109375,294.1499938964844,287.0516357421875,285.81005859375,287.5203552246094,287.1287536621094,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1650333404541015,-0.0,-6.583343292732027e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.225498070009051e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.71489425865002e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,7.17538787284866e-05,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.71489425865002e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,0.0004608327290043,287.33123779296875,294.1499938964844,287.0563659667969,285.8244323730469,287.51226806640625,287.118896484375,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1629678606986999,-0.0,-6.587843870420329e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.225498070009051e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.71489425865002e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,7.17538787284866e-05,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.71489425865002e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,0.0004608327290043,287.33123779296875,294.1499938964844,287.0563659667969,285.8244323730469,287.51226806640625,287.118896484375,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1629678606986999,-0.0,-6.587843870420329e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
