time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366300,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.227674308931456e-05,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.717185457702726e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,7.177080260589719e-05,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.717185457702726e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,0.000460941431811,287.3309631347656,294.1499938964844,287.0598449707031,285.83270263671875,287.50830078125,287.1147155761719,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1612172573804855,-0.0,-6.590951073803808e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.23026746022515e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.719916124595328e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,7.179096428444609e-05,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.719915396999568e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,0.0004610709438566,287.3306884765625,294.1499938964844,287.0639953613281,285.84161376953125,287.5044250488281,287.111083984375,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.158987283706665,-0.0,-6.594655133085325e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.236529149347916e-05,297.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.726510324981064e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,7.183966954471543e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.726509597385302e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,0.0004613837518263,287.33013916015625,294.1499938964844,287.0743103027344,285.8613586425781,287.4968566894531,287.1053771972656,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1532138735055923,-0.0,-6.60360512938496e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.236529149347916e-05,297.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.726510324981064e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,7.183966954471543e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.726509597385302e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,0.0004613837518263,287.33013916015625,294.1499938964844,287.0743103027344,285.8613586425781,287.4968566894531,287.1053771972656,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1532138735055923,-0.0,-6.60360512938496e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.244096872862428e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.734478953760116e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,7.189853204181418e-05,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.734478953760116e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,0.0004617617814801,287.32958984375,294.1499938964844,287.0870361328125,285.8834533691406,287.4896240234375,287.1019897460937,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1456442475318908,-0.0,-6.614429537421529e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.244096872862428e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.734478953760116e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,7.189853204181418e-05,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.734478953760116e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,0.0004617617814801,287.32958984375,294.1499938964844,287.0870361328125,285.8834533691406,287.4896240234375,287.1019897460937,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1456442475318908,-0.0,-6.614429537421529e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,9.252831659978256e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.743677219375968e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,7.196646765805781e-05,297.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,9.743677219375968e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,0.0004621981061063,287.3290710449219,294.1499938964844,287.1019897460937,285.9076843261719,287.4827575683594,287.10107421875,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.21370671688237e-09,0.0009858811972662,-0.01009152084589,0.0,0.0,0.0,-0.0069017279893159,60.0,-0.1364777535200119,-0.0,-6.626934379028171e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,9.252831659978256e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.743677219375968e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,7.196646765805781e-05,297.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,9.743677219375968e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,0.0004621981061063,287.3290710449219,294.1499938964844,287.1019897460937,285.9076843261719,287.4827575683594,287.10107421875,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.21370671688237e-09,0.0009858811972662,-0.01009152084589,0.0,0.0,0.0,-0.0069017279893159,60.0,-0.1364777535200119,-0.0,-6.626934379028171e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.26250941120088e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.753868653206156e-05,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,7.204173743957654e-05,297.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.753868653206156e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,0.0004626815207302,287.3285522460937,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334269831929305e-09,0.0009869121713563,-0.0104074021801352,0.0,0.0,0.0,-0.0069614960812032,60.0,-0.1258653253316879,-0.0,-6.640802752144738e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.26250941120088e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.753868653206156e-05,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,7.204173743957654e-05,297.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.753868653206156e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,0.0004626815207302,287.3285522460937,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334269831929305e-09,0.0009869121713563,-0.0104074021801352,0.0,0.0,0.0,-0.0069614960812032,60.0,-0.1258653253316879,-0.0,-6.640802752144738e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.267635323340072e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.759266686160116e-05,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,7.208160968730226e-05,297.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.759266686160116e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,0.0004629375762306,287.32830810546875,294.1499938964844,287.12811279296875,285.9476318359375,287.47320556640625,287.1046142578125,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.3981307484841645e-09,0.0009874581592157,-0.0105747207999229,0.0,0.0,0.0,-0.0069931545294821,60.0,-0.1200205534696579,-0.0,-6.648154737831646e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.272925672121346e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.764837159309536e-05,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,7.212275522761047e-05,297.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.764837159309536e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,0.0004632018390111,287.3280334472656,294.1499938964844,287.1376953125,285.9617614746094,287.4702453613281,287.107177734375,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032254958283e-09,0.0009880217257887,-0.0107473852112889,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.1138806715607643,-0.0,-6.655746176420507e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.283811959903689e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.776301158126444e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,7.220742554636672e-05,297.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.776301158126444e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,0.0004637456440832,287.3275451660156,294.1499938964844,287.1579895019531,285.9911804199219,287.46466064453125,287.1141662597656,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.100822813808918,-0.0,-6.671382379863644e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.283811959903689e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.776301158126444e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,7.220742554636672e-05,297.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.776301158126444e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,0.0004637456440832,287.3275451660156,294.1499938964844,287.1579895019531,285.9911804199219,287.46466064453125,287.1141662597656,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.100822813808918,-0.0,-6.671382379863644e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.294855408370496e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.787930321181192e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,7.229331822600216e-05,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.787930321181192e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,0.0004642972489818,287.3270263671875,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0867089182138443,-0.0,-6.687261588922412e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.294855408370496e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.787930321181192e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,7.229331822600216e-05,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.787930321181192e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,0.0004642972489818,287.3270263671875,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0867089182138443,-0.0,-6.687261588922412e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.305708226747812e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.799358667805792e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,7.237773388624191e-05,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.799358667805792e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0004648393951356,287.3265380859375,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0717413201928138,-0.0,-6.702886423681775e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.305708226747812e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.799358667805792e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,7.237773388624191e-05,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.799358667805792e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0004648393951356,287.3265380859375,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0717413201928138,-0.0,-6.702886423681775e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.315981151303276e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.81017728918232e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,7.245763117680326e-05,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.81017656158656e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,0.0004653525538742,287.3260498046875,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004160812022755e-09,0.0009926084894686,-0.0121526876464486,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0560322105884552,-0.0,-6.717692713209544e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.315981151303276e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.81017728918232e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,7.245763117680326e-05,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.81017656158656e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,0.0004653525538742,287.3260498046875,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004160812022755e-09,0.0009926084894686,-0.0121526876464486,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0560322105884552,-0.0,-6.717692713209544e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.320799290435387e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.81525081442669e-05,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,7.249510963447392e-05,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.81525081442669e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,0.0004655932425521,287.3258361816406,294.1499938964844,287.2380676269531,286.1028747558594,287.4488525390625,287.1581420898437,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060442287430078e-09,0.0009931217646226,-0.0123099498450756,0.0,0.0,0.0,-0.0073214918375015,60.0,-0.047949444502592,-0.0,-6.724642531708015e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.325342398369683e-05,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.820034756558016e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,7.25304416846484e-05,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.820034028962256e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,0.0004658201360143,287.3255920410156,294.1499938964844,287.25030517578125,286.1195983886719,287.44708251953125,287.1666259765625,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033019530481e-09,0.0009936057031154,-0.0124582098796963,0.0,0.0,0.0,-0.0073495465330779,60.0,-0.0397414863109588,-0.0,-6.731198709530872e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.333550406154244e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.828677866607904e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,7.259428093675524e-05,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.828677866607904e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,0.0004662301507778,287.3251037597656,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,287.18487548828125,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0230417214334011,-0.0,-6.743051983448822e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.333550406154244e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.828677866607904e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,7.259428093675524e-05,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.828677866607904e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,0.0004662301507778,287.3251037597656,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,287.18487548828125,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0230417214334011,-0.0,-6.743051983448822e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.340506949229166e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.836004028329626e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,7.264839223353192e-05,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.836004028329626e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,0.0004665776796173,287.3246459960937,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0060538244433701,-0.0,-6.753106873702563e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.340506949229166e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.836004028329626e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,7.264839223353192e-05,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.836004028329626e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,0.0004665776796173,287.3246459960937,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0060538244433701,-0.0,-6.753106873702563e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.346663136966528e-05,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,9.842486906563865e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,7.269626803463325e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.842486178968102e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,0.0004668851906899,287.3241882324219,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0110392551869153,-0.0,-6.762010684724373e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.346663136966528e-05,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,9.842486906563865e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,7.269626803463325e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.842486178968102e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,0.0004668851906899,287.3241882324219,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0110392551869153,-0.0,-6.762010684724373e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,9.352732740808278e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.848878107732162e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,7.274347444763407e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,9.8488773801364e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,0.0004671883652918,287.3237609863281,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521370589733,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0280856434255838,-0.0,-6.77079441402384e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,9.352732740808278e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.848878107732162e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,7.274347444763407e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,9.8488773801364e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,0.0004671883652918,287.3237609863281,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521370589733,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0280856434255838,-0.0,-6.77079441402384e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,9.356156806461512e-05,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.85248334472999e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,7.277010445250198e-05,297.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,9.85248334472999e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0004673593793995,287.3235168457031,294.1499938964844,287.3619079589844,286.2718200683594,287.4366455078125,287.25946044921875,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500904620703295e-09,0.000996888265945,-0.0134638817980885,0.0,0.0,0.0,-0.007539848331362,60.0,0.0365456752479076,-0.0,-6.775751870691239e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.3601003754884e-05,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.856637188931928e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,7.2800787165761e-05,297.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.856636461336166e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,0.0004675564123317,287.32330322265625,294.1499938964844,287.3739929199219,286.2884521484375,287.4360656738281,287.2710266113281,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550039094970316e-09,0.0009973084088414,-0.0135926026850938,0.0,0.0,0.0,-0.0075642061419785,60.0,0.0449379049241542,-0.0,-6.781465344829486e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.369808685733004e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.866859909379856e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,7.287628977792338e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.866859909379856e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0004680413403548,287.3228759765625,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670979241756413e-09,0.0009983425261452,-0.0139094348996877,0.0,0.0,0.0,-0.0076241614297032,60.0,0.0614647530019283,-0.0,-6.79553835425395e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.369808685733004e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.866859909379856e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,7.287628977792338e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.866859909379856e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0004680413403548,287.3228759765625,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670979241756413e-09,0.0009983425261452,-0.0139094348996877,0.0,0.0,0.0,-0.0076241614297032,60.0,0.0614647530019283,-0.0,-6.79553835425395e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.381904237670824e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.879597200779244e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,7.297036790987477e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.879596473183484e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0004686455358751,287.32244873046875,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821666260175107e-09,0.0009996310109272,-0.014304188080132,0.0,0.0,0.0,-0.0076988628134131,60.0,0.0774848461151123,-0.0,-6.813093733626374e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.381904237670824e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.879597200779244e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,7.297036790987477e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.879596473183484e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0004686455358751,287.32244873046875,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821666260175107e-09,0.0009996310109272,-0.014304188080132,0.0,0.0,0.0,-0.0076988628134131,60.0,0.0774848461151123,-0.0,-6.813093733626374e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.39634774113074e-05,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.894806862575932e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,7.308270141948014e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.894806134980172e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0004693670198321,287.322021484375,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.0016072112034635e-09,0.0010011696722358,-0.0147755704820156,0.0,0.0,0.0,-0.0077880676835775,60.0,0.0928987562656402,-0.0,-6.83408600821167e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.39634774113074e-05,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.894806862575932e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,7.308270141948014e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.894806134980172e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0004693670198321,287.322021484375,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.0016072112034635e-09,0.0010011696722358,-0.0147755704820156,0.0,0.0,0.0,-0.0077880676835775,60.0,0.0928987562656402,-0.0,-6.83408600821167e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,9.412829967914148e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.912163659464568e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,7.321090379264206e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,9.912162931868806e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,0.0004701903380919,287.32159423828125,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029316181316,6.206951841392083e-09,0.0010029254481196,-0.0153134884312748,0.0,0.0,0.0,-0.0078898649662733,60.0,0.1075516641139984,-0.0,-6.858081746941026e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
