time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368640,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,9.412829967914148e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.912163659464568e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,7.321090379264206e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,9.912162931868806e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,0.0004701903380919,287.32159423828125,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029316181316,6.206951841392083e-09,0.0010029254481196,-0.0153134884312748,0.0,0.0,0.0,-0.0078898649662733,60.0,0.1075516641139984,-0.0,-6.858081746941026e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.421655704500154e-05,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.921457240125164e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,7.327954517677426e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.921457240125164e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0004706312320195,287.3213806152344,294.1499938964844,287.47186279296875,286.4276123046875,287.4355163574219,287.37939453125,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038720211014,6.3169087738401686e-09,0.001003865734674,-0.0156015260145068,0.0,0.0,0.0,-0.0079443752765655,60.0,0.1145284548401832,-0.0,-6.87094825480017e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.430752106709406e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.931036765919998e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,7.335029658861458e-05,297.59375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.931036038324236e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,0.0004710856010206,287.3211975097656,294.1499938964844,287.4810485839844,286.4414367675781,287.4359130859375,287.3913269042969,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.4302372315694364e-09,0.0010048347758129,-0.0158983897417783,0.0,0.0,0.0,-0.0080005573108792,60.0,0.1212591603398323,-0.0,-6.884221903646903e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.449318167753518e-05,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.950587264029308e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,7.349470251938328e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.950587264029308e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0004720130236819,287.3207702636719,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.66154242878747e-09,0.0010068126721307,-0.0165042821317911,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1339141875505447,-0.0,-6.911353267469168e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.449318167753518e-05,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.950587264029308e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,7.349470251938328e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.950587264029308e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0004720130236819,287.3207702636719,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.66154242878747e-09,0.0010068126721307,-0.0165042821317911,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1339141875505447,-0.0,-6.911353267469168e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.467563359066844e-05,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.969800157705322e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,7.363659824477509e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.96979943010956e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0004729243810288,287.32037353515625,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888842385421867e-09,0.0010087563423439,-0.0170996654778718,0.0,0.0,0.0,-0.008227908052504,60.0,0.1453689932823181,-0.0,-6.938066121620069e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.467563359066844e-05,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.969800157705322e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,7.363659824477509e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.96979943010956e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0004729243810288,287.32037353515625,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888842385421867e-09,0.0010087563423439,-0.0170996654778718,0.0,0.0,0.0,-0.008227908052504,60.0,0.1453689932823181,-0.0,-6.938066121620069e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.484423935646193e-05,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.987555677071214e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,7.376774010481313e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.987554949475452e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,0.0004737666167784,287.3199768066406,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.0989063516435635e-09,0.0010105526307597,-0.0176498852670192,0.0,0.0,0.0,-0.0083320457488298,60.0,0.1553634256124496,-0.0,-6.962800114251877e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.484423935646193e-05,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.987555677071214e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,7.376774010481313e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.987554949475452e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,0.0004737666167784,287.3199768066406,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.0989063516435635e-09,0.0010105526307597,-0.0176498852670192,0.0,0.0,0.0,-0.0083320457488298,60.0,0.1553634256124496,-0.0,-6.962800114251877e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.49862296693027e-05,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,0.0001000250776996,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,7.387818186543882e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,0.0001000250704237,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,0.0004744758771266,287.319580078125,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120726656168,7.275800850692349e-09,0.0010120653314515,-0.018113212659955,0.0,0.0,0.0,-0.0084197409451007,60.0,0.1637238562107086,-0.0,-6.983662359516529e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.49862296693027e-05,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,0.0001000250776996,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,7.387818186543882e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,0.0001000250704237,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,0.0004744758771266,287.319580078125,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120726656168,7.275800850692349e-09,0.0010120653314515,-0.018113212659955,0.0,0.0,0.0,-0.0084197409451007,60.0,0.1637238562107086,-0.0,-6.983662359516529e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.504577610641718e-05,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,0.0001000877819024,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,7.39244933356531e-05,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,0.0001000877746264,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,0.0004747733182739,287.31939697265625,294.1499938964844,287.5401611328125,286.54327392578125,287.4421691894531,287.4854431152344,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127071291208,7.349985953197802e-09,0.0010126997949555,-0.0183075163513422,0.0,0.0,0.0,-0.0084565179422497,60.0,0.1671944111585617,-0.0,-6.992420509277508e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.509413212072104e-05,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,0.0001001387063297,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,7.396210276056081e-05,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,0.0001001386990537,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,0.0004750148800667,287.3192138671875,294.1499938964844,287.54364013671875,286.55157470703125,287.4430847167969,287.493408203125,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132223833352,7.410231539495271e-09,0.0010132150491699,-0.0184653084725141,0.0,0.0,0.0,-0.0084863845258951,60.0,0.1702358126640319,-0.0,-6.999536594776147e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.515557758277282e-05,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,0.0001002034114208,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,7.400989852612838e-05,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,0.0001002034041448,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.0004753218090627,287.3188171386719,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.50750732421875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138772195205,7.486779196597126e-09,0.0010138696525245,-0.0186657961457967,0.0,0.0,0.0,-0.0085243331268429,60.0,0.1748798340559005,-0.0,-7.008584645973316e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.515557758277282e-05,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,0.0001002034114208,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,7.400989852612838e-05,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,0.0001002034041448,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.0004753218090627,287.3188171386719,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.50750732421875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138772195205,7.486779196597126e-09,0.0010138696525245,-0.0186657961457967,0.0,0.0,0.0,-0.0085243331268429,60.0,0.1748798340559005,-0.0,-7.008584645973316e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.51646943576634e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,0.0001002130084089,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,7.40169853088446e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,0.0001002130011329,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,0.0004753673565573,287.3184509277344,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5187072753906,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139744263142,7.498124787730376e-09,0.0010139668593183,-0.0186955127865076,0.0,0.0,0.0,-0.0085299583151936,60.0,0.1773147732019424,-0.0,-7.00992615065843e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.51646943576634e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,0.0001002130084089,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,7.40169853088446e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,0.0001002130011329,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,0.0004753673565573,287.3184509277344,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5187072753906,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139744263142,7.498124787730376e-09,0.0010139668593183,-0.0186955127865076,0.0,0.0,0.0,-0.0085299583151936,60.0,0.1773147732019424,-0.0,-7.00992615065843e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.512299584457652e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,0.0001001690980046,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,7.398454908980057e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,0.0001001690907287,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,0.0004751590604428,287.3180847167969,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5270080566406,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135301854461,7.446163241553449e-09,0.0010135227348655,-0.018559418618679,0.0,0.0,0.0,-0.0085041997954249,60.0,0.1778896003961563,-0.0,-7.003783508707785e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.512299584457652e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,0.0001001690980046,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,7.398454908980057e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,0.0001001690907287,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,0.0004751590604428,287.3180847167969,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5270080566406,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135301854461,7.446163241553449e-09,0.0010135227348655,-0.018559418618679,0.0,0.0,0.0,-0.0085041997954249,60.0,0.1778896003961563,-0.0,-7.003783508707785e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.504266199655832e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,0.0001000845004455,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,7.392207044176757e-05,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0001000845004455,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004747577768284,287.3177185058594,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.53289794921875,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126743,7.346069530456134e-09,0.0010126668494194,-0.0182972587645053,0.0,0.0,0.0,-0.008454579859972,60.0,0.1778499484062194,-0.0,-6.991957945956528e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.504266199655832e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,0.0001000845004455,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,7.392207044176757e-05,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0001000845004455,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004747577768284,287.3177185058594,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.53289794921875,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126743,7.346069530456134e-09,0.0010126668494194,-0.0182972587645053,0.0,0.0,0.0,-0.008454579859972,60.0,0.1778499484062194,-0.0,-6.991957945956528e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.499139559920876e-05,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,0.00010003051284,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,7.388219819404185e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,0.00010003051284,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,0.0004745016922242,287.3175354003906,294.1499938964844,287.54998779296875,286.6022644042969,287.4513854980469,287.5352478027344,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121279628947,7.2821899621544625e-09,0.0010121207451447,-0.0181299466639757,0.0,0.0,0.0,-0.0084229120984673,60.0,0.1777756363153457,-0.0,-6.984416245359172e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.493099059909582e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.99669064185582e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,7.383521733572707e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.99668991426006e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,0.0004741999437101,287.3173828125,294.1499938964844,287.54998779296875,286.6072082519531,287.4522705078125,287.5372314453125,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114844189956,7.206927055136702e-09,0.0010114772012457,-0.0179328173398971,0.0,0.0,0.0,-0.0083856005221605,60.0,0.1776767820119857,-0.0,-6.975535882247641e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.479420259594916e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.98228570097126e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,7.372882100753486e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.98228570097126e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004735166730824,287.3170166015625,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5404663085937,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100268991664,7.0364944981804464e-09,0.001010019914247,-0.017486410215497,0.0,0.0,0.0,-0.0083011109381914,60.0,0.1774363070726394,-0.0,-6.955446707479497e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.479420259594916e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.98228570097126e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,7.372882100753486e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.98228570097126e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004735166730824,287.3170166015625,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5404663085937,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100268991664,7.0364944981804464e-09,0.001010019914247,-0.017486410215497,0.0,0.0,0.0,-0.0083011109381914,60.0,0.1774363070726394,-0.0,-6.955446707479497e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.464035247219726e-05,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,9.96608505374752e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,7.360916788456962e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.96608505374752e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,0.0004727481864392,287.3166809082031,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5427551269531,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083876550197,6.844811384354443e-09,0.0010083807865157,-0.0169843323528766,0.0,0.0,0.0,-0.0082060853019356,60.0,0.1771418154239654,-0.0,-6.932887686161848e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.464035247219726e-05,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,9.96608505374752e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,7.360916788456962e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.96608505374752e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,0.0004727481864392,287.3166809082031,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5427551269531,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083876550197,6.844811384354443e-09,0.0010083807865157,-0.0169843323528766,0.0,0.0,0.0,-0.0082060853019356,60.0,0.1771418154239654,-0.0,-6.932887686161848e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.447908087167888e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.949102241080254e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,7.348373037530109e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.949102241080254e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,0.0004719425633084,287.3163452148437,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54449462890625,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066692484542,6.643872563216746e-09,0.0010066626127809,-0.0164579972624778,0.0,0.0,0.0,-0.0081064710393548,60.0,0.1768215149641037,-0.0,-6.909278482680747e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.447908087167888e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.949102241080254e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,7.348373037530109e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.949102241080254e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,0.0004719425633084,287.3163452148437,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54449462890625,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066692484542,6.643872563216746e-09,0.0010066626127809,-0.0164579972624778,0.0,0.0,0.0,-0.0081064710393548,60.0,0.1768215149641037,-0.0,-6.909278482680747e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.43181657930836e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.932157263392584e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,7.335856935242191e-05,297.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.93215653579682e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,0.0004711387737188,287.3160095214844,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5457458496094,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049546835944,6.4433791635565285e-09,0.0010049481643363,-0.0159328132867813,0.0,0.0,0.0,-0.0080070775002241,60.0,0.1764876097440719,-0.0,-6.885761649755295e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.43181657930836e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.932157263392584e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,7.335856935242191e-05,297.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.93215653579682e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,0.0004711387737188,287.3160095214844,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5457458496094,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049546835944,6.4433791635565285e-09,0.0010049481643363,-0.0159328132867813,0.0,0.0,0.0,-0.0080070775002241,60.0,0.1764876097440719,-0.0,-6.885761649755295e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.424013114767148e-05,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.923939796863124e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,7.3297880589962e-05,297.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.923939796863124e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0004707489570137,287.3158264160156,294.1499938964844,287.54998779296875,286.6516418457031,287.4598388671875,287.5462646484375,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041231289505,6.3461542687548445e-09,0.0010041167261078,-0.0156781338155269,0.0,0.0,0.0,-0.00795887876302,60.0,0.1763204485177993,-0.0,-6.874372360243798e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.41649850574322e-05,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.916026465361938e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,7.323943282244727e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.916025737766176e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,0.0004703735758084,287.315673828125,294.1499938964844,287.54998779296875,286.6565856933594,287.4606628417969,287.54669189453125,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003322424367,6.252523387928477e-09,0.0010033161379396,-0.0154328644275665,0.0,0.0,0.0,-0.0079124616459012,60.0,0.176155686378479,-0.0,-6.863412949087433e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.402588329976425e-05,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.901378507493064e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,7.313124660868198e-05,297.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.901378507493064e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,0.0004696787509601,287.3153686523437,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.54742431640625,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018402244895,6.079214465160021e-09,0.0010018341708928,-0.0149788698181509,0.0,0.0,0.0,-0.0078265452757477,60.0,0.1758383959531784,-0.0,-6.843149691349026e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.402588329976425e-05,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.901378507493064e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,7.313124660868198e-05,297.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.901378507493064e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,0.0004696787509601,287.3153686523437,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.54742431640625,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018402244895,6.079214465160021e-09,0.0010018341708928,-0.0149788698181509,0.0,0.0,0.0,-0.0078265452757477,60.0,0.1758383959531784,-0.0,-6.843149691349026e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.390528430230916e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.888679051073268e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.303744496311992e-05,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.888679051073268e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.0004690763598773,287.3150329589844,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479736328125,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005551157519,5.928955548739623e-09,0.0010005491785705,-0.0145852481946349,0.0,0.0,0.0,-0.007752054836601,60.0,0.1755478680133819,-0.0,-6.82560639120311e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.390528430230916e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.888679051073268e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.303744496311992e-05,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.888679051073268e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.0004690763598773,287.3150329589844,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479736328125,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005551157519,5.928955548739623e-09,0.0010005491785705,-0.0145852481946349,0.0,0.0,0.0,-0.007752054836601,60.0,0.1755478680133819,-0.0,-6.82560639120311e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.380682604387404e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.878310083877297e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,7.296086550923064e-05,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.878310083877297e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,0.0004685845051426,287.3147277832031,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.54840087890625,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995058644562,5.8062745722509135e-09,0.0009995000436902,-0.014263866469264,0.0,0.0,0.0,-0.0076912362128496,60.0,0.1752926856279373,-0.0,-6.811298902675844e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.380682604387404e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.878310083877297e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,7.296086550923064e-05,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.878310083877297e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,0.0004685845051426,287.3147277832031,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.54840087890625,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995058644562,5.8062745722509135e-09,0.0009995000436902,-0.014263866469264,0.0,0.0,0.0,-0.0076912362128496,60.0,0.1752926856279373,-0.0,-6.811298902675844e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
