time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370980,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.373226930620147e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.870459325611591e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,7.29028761270456e-05,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.870459325611591e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,0.0004682120925281,287.3144226074219,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987113298848,5.713384876315786e-09,0.000998705625534,-0.0140205239877104,0.0,0.0,0.0,-0.0076451865024864,60.0,0.1750770360231399,-0.0,-6.800476626267482e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.373226930620147e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.870459325611591e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,7.29028761270456e-05,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.870459325611591e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,0.0004682120925281,287.3144226074219,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987113298848,5.713384876315786e-09,0.000998705625534,-0.0140205239877104,0.0,0.0,0.0,-0.0076451865024864,60.0,0.1750770360231399,-0.0,-6.800476626267482e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.370348561787978e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.867428161669524e-05,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,7.288048800546676e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.867428161669524e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,0.0004680683196056,287.31427001953125,294.1499938964844,287.54998779296875,286.700927734375,287.4675598144531,287.5488586425781,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984046919271,5.677519787639085e-09,0.0009983989875763,-0.0139265684410929,0.0,0.0,0.0,-0.0076274061575531,60.0,0.1749841570854187,-0.0,-6.796300056066684e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.368050086777656e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.865008178167044e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,7.286261097760871e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.865008178167044e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,0.0004679535049945,287.3141174316406,294.1499938964844,287.54998779296875,286.7058410644531,287.4682922363281,287.5489807128906,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648881806763484e-09,0.0009981540497392,-0.0138515448197722,0.0,0.0,0.0,-0.0076132090762257,60.0,0.174901008605957,-0.0,-6.792966189550499e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.365098958369344e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.861900616670027e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.283966260729358e-05,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.861899889074266e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,0.0004678060940932,287.3138427734375,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978450834751,5.612105002938961e-09,0.0009978394955396,-0.0137551994994282,0.0,0.0,0.0,-0.0075949765741825,60.0,0.1747642457485199,-0.0,-6.788685880110279e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.365098958369344e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.861900616670027e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.283966260729358e-05,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.861899889074266e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,0.0004678060940932,287.3138427734375,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978450834751,5.612105002938961e-09,0.0009978394955396,-0.0137551994994282,0.0,0.0,0.0,-0.0075949765741825,60.0,0.1747642457485199,-0.0,-6.788685880110279e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.364102879771964e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.860851423582062e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,7.283191371243447e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.860851423582062e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,0.0004677563556469,287.31353759765625,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977389127016,5.599691821345232e-09,0.0009977333247661,-0.0137226805090904,0.0,0.0,0.0,-0.0075888228602707,60.0,0.1746658533811569,-0.0,-6.78724134672848e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.364102879771964e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.860851423582062e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,7.283191371243447e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.860851423582062e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,0.0004677563556469,287.31353759765625,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977389127016,5.599691821345232e-09,0.0009977333247661,-0.0137226805090904,0.0,0.0,0.0,-0.0075888228602707,60.0,0.1746658533811569,-0.0,-6.78724134672848e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.364313154947013e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.861073340289296e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,7.283355080289766e-05,297.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.861072612693532e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,0.0004677668330259,287.3132629394531,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602304842255989e-09,0.0009977555600926,-0.0137295257300138,0.0,0.0,0.0,-0.0075901178643107,60.0,0.1745957732200622,-0.0,-6.787545459019384e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.364313154947013e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.861073340289296e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,7.283355080289766e-05,297.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.861072612693532e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,0.0004677668330259,287.3132629394531,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602304842255989e-09,0.0009977555600926,-0.0137295257300138,0.0,0.0,0.0,-0.0075901178643107,60.0,0.1745957732200622,-0.0,-6.787545459019384e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.364888683194296e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.861678699962796e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,7.283802551683038e-05,297.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.861678699962796e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,0.0004677955876104,287.3129577636719,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.5495910644531,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936676003038,60.0,0.1745404154062271,-0.0,-6.788378215105696e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.364888683194296e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.861678699962796e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,7.283802551683038e-05,297.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.861678699962796e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,0.0004677955876104,287.3129577636719,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.5495910644531,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936676003038,60.0,0.1745404154062271,-0.0,-6.788378215105696e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.36511642066762e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.861918806564064e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,7.283979357453063e-05,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.8619180789683e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,0.0004678069381043,287.3128356933594,294.1499938964844,287.54998779296875,286.7501220703125,287.4745788574219,287.54962158203125,287.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978411253541,-0.0137557070702314,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1745139509439468,-0.0,-6.788708617477823e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.36525029828772e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.862059232546017e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,7.284083403646946e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.862059232546017e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,0.0004678136319853,287.31268310546875,294.1499938964844,287.54998779296875,286.7550354003906,287.4752197265625,287.5496520996094,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613960851746924e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1744864732027053,-0.0,-6.78890188510195e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.365064761368558e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.861864236881956e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,7.283939339686185e-05,297.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.861863509286196e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,0.0004678043769672,287.3124084472656,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644038339136e-09,0.0009978355374187,-0.0137539915740489,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1744250208139419,-0.0,-6.788631878862361e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.365064761368558e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.861864236881956e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,7.283939339686185e-05,297.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.861863509286196e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,0.0004678043769672,287.3124084472656,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644038339136e-09,0.0009978355374187,-0.0137539915740489,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1744250208139419,-0.0,-6.788631878862361e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.364192374050616e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.860945283435284e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.283260492840782e-05,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.860945283435284e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,0.0004677607794292,287.3121643066406,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600768737679118e-09,0.0009977425215765,-0.0137255014851689,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1743513941764831,-0.0,-6.787366402249972e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.364192374050616e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.860945283435284e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.283260492840782e-05,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.860945283435284e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,0.0004677607794292,287.3121643066406,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600768737679118e-09,0.0009977425215765,-0.0137255014851689,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1743513941764831,-0.0,-6.787366402249972e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.362585842609406e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.859254350885748e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,7.282011210918427e-05,297.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.859254350885748e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,0.0004676805692724,287.3118896484375,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.5807545251695956e-09,0.0009975713910534,-0.0136730698868632,0.0,0.0,0.0,-0.0075794351287186,60.0,0.1742629706859588,-0.0,-6.785037953704888e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.362585842609406e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.859254350885748e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,7.282011210918427e-05,297.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.859254350885748e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,0.0004676805692724,287.3118896484375,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.5807545251695956e-09,0.0009975713910534,-0.0136730698868632,0.0,0.0,0.0,-0.0075794351287186,60.0,0.1742629706859588,-0.0,-6.785037953704888e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.36033102334477e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.85687947832048e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,7.280257705133408e-05,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.85687947832048e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,0.0004675679374486,287.3116455078125,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552656556773172e-09,0.0009973311098292,-0.0135994600132107,0.0,0.0,0.0,-0.0075655058026313,60.0,0.1741615086793899,-0.0,-6.78176945712039e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.36033102334477e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.85687947832048e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,7.280257705133408e-05,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.85687947832048e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,0.0004675679374486,287.3116455078125,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552656556773172e-09,0.0009973311098292,-0.0135994600132107,0.0,0.0,0.0,-0.0075655058026313,60.0,0.1741615086793899,-0.0,-6.78176945712039e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,9.358993702335285e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,9.855471580522136e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,7.279217970790341e-05,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,9.855471580522136e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,0.0004675011150538,287.3114929199219,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,287.54986572265625,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.5359921091735495e-09,0.0009971886174753,-0.013555803336203,0.0,0.0,0.0,-0.0075572445057332,60.0,0.1741053014993667,-0.0,-6.779831807079972e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,9.357521048514172e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,9.853920346358792e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,7.278072007466108e-05,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,9.853920346358792e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,0.0004674275696743,287.3113708496094,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,287.5498962402344,287.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517638790308865e-09,0.0009970316896215,-0.0135077219456434,0.0,0.0,0.0,-0.0075481459498405,60.0,0.1740462034940719,-0.0,-6.777697336701749e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.354259964311495e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.850486821960658e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,7.275535608641803e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.850486094364896e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,0.0004672646755352,287.3111267089844,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477005071696794e-09,0.0009966843063011,-0.0134012708440423,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1739206463098526,-0.0,-6.772973648594417e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.354259964311495e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.850486821960658e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,7.275535608641803e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.850486094364896e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,0.0004672646755352,287.3111267089844,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477005071696794e-09,0.0009966843063011,-0.0134012708440423,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1739206463098526,-0.0,-6.772973648594417e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.350696200272068e-05,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.846733883023262e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,7.272764196386561e-05,297.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.846733883023262e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,0.0004670866474043,287.3108825683594,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432599703425467e-09,0.0009963045595213,-0.0132849384099245,0.0,0.0,0.0,-0.007505988702178,60.0,0.1737873703241348,-0.0,-6.767813687247326e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.350696200272068e-05,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.846733883023262e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,7.272764196386561e-05,297.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.846733883023262e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,0.0004670866474043,287.3108825683594,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432599703425467e-09,0.0009963045595213,-0.0132849384099245,0.0,0.0,0.0,-0.007505988702178,60.0,0.1737873703241348,-0.0,-6.767813687247326e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.346971637569368e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.842811414273456e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,7.269866910064593e-05,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.842811414273456e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,0.0004669005866162,287.3106384277344,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190604639296e-09,0.0009959076996892,-0.0131633570417761,0.0,0.0,0.0,-0.0074829813092947,60.0,0.173648253083229,-0.0,-6.762422088968378e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.346971637569368e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.842811414273456e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,7.269866910064593e-05,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.842811414273456e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,0.0004669005866162,287.3106384277344,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190604639296e-09,0.0009959076996892,-0.0131633570417761,0.0,0.0,0.0,-0.0074829813092947,60.0,0.173648253083229,-0.0,-6.762422088968378e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.343209239887074e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.838849655352532e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,7.266940519912168e-05,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.838849655352532e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,0.0004667126631829,287.3103942871094,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339309439023054e-09,0.0009955068817362,-0.0130405379459261,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1735059469938278,-0.0,-6.75697862106972e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.343209239887074e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.838849655352532e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,7.266940519912168e-05,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.838849655352532e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,0.0004667126631829,287.3103942871094,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339309439023054e-09,0.0009955068817362,-0.0130405379459261,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1735059469938278,-0.0,-6.75697862106972e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,9.341339318780228e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,9.836880053626372e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,7.265486055985093e-05,297.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,9.836880053626372e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,0.0004666192398872,287.3102722167969,294.1499938964844,287.54998779296875,286.8482971191406,287.4868469238281,287.5499572753906,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.1734343320131302,-0.0,-6.754273584874684e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,9.339516691397876e-05,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,9.834960656007752e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,7.26406869944185e-05,297.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,9.834960656007752e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,0.0004665282031055,287.3101806640625,294.1499938964844,287.54998779296875,286.8531799316406,287.4873962402344,287.5499572753906,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1733628958463668,-0.0,-6.751638181867747e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.336045332020149e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.831305214902386e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,7.261368591571227e-05,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.831305214902386e-05,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,0.0004663548024836,287.3099365234375,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1732216924428939,-0.0,-6.746619618525075e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.336045332020149e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.831305214902386e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,7.261368591571227e-05,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.831305214902386e-05,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,0.0004663548024836,287.3099365234375,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1732216924428939,-0.0,-6.746619618525075e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.332894842373209e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.82798810582608e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,7.25891804904677e-05,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.82798810582608e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,0.0004661974380724,287.3097229003906,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038350328803,0.0,0.0,0.0,-0.0073960269801318,60.0,0.1730840355157852,-0.0,-6.742066460674323e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.332894842373209e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.82798810582608e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,7.25891804904677e-05,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.82798810582608e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,0.0004661974380724,287.3097229003906,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038350328803,0.0,0.0,0.0,-0.0073960269801318,60.0,0.1730840355157852,-0.0,-6.742066460674323e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.330014290753752e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.824954031500964e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,7.256677781697363e-05,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.824954031500964e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,0.0004660535196308,287.3094787597656,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890738146587e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1729517132043838,-0.0,-6.73790410132824e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
