time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373320,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.330014290753752e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.824954031500964e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,7.256677781697363e-05,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.824954031500964e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,0.0004660535196308,287.3094787597656,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890738146587e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1729517132043838,-0.0,-6.73790410132824e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.32729890337214e-05,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.822094580158593e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,7.254565571201965e-05,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.822094580158593e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,0.000465917866677,287.30926513671875,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1728229820728302,-0.0,-6.733981905426846e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.32729890337214e-05,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.822094580158593e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,7.254565571201965e-05,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.822094580158593e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,0.000465917866677,287.30926513671875,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1728229820728302,-0.0,-6.733981905426846e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.325999417342246e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.820725972531363e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,7.253554940689355e-05,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.820725972531363e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,0.0004658529651351,287.3091735839844,294.1499938964844,287.54998779296875,286.89520263671875,287.4921875,287.54998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.172759547829628,-0.0,-6.732105362061702e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.32473994907923e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,9.81940029305406e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,7.252575596794486e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.81940029305406e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,0.0004657900717575,287.3090515136719,294.1499938964844,287.54998779296875,286.8992004394531,287.4927062988281,287.54998779296875,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1726966798305511,-0.0,-6.730287793743629e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.322341793449596e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.816874808166176e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,7.25071004126221e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.816874808166176e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,0.0004656702512875,287.308837890625,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1725727468729019,-0.0,-6.72682531899227e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.322341793449596e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.816874808166176e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,7.25071004126221e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.816874808166176e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,0.0004656702512875,287.308837890625,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1725727468729019,-0.0,-6.72682531899227e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.320091339759529e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.814505028771237e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,7.248960173455998e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.814505028771237e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,0.0004655578522942,287.30865478515625,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1724510937929153,-0.0,-6.72357742814711e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.320091339759529e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.814505028771237e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,7.248960173455998e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.814505028771237e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,0.0004655578522942,287.30865478515625,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1724510937929153,-0.0,-6.72357742814711e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.318982483819128e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.81333723757416e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,7.248097244882956e-05,297.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.81333723757416e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0004655024677049,287.3085327148437,294.1499938964844,287.54998779296875,286.9168395996094,287.4952087402344,287.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1723888218402862,-0.0,-6.721977285906179e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.317999501945452e-05,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,9.812302596401425e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,7.247333269333467e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.812302596401425e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,0.0004654533695429,287.3084411621094,294.1499938964844,287.54998779296875,286.91973876953125,287.49566650390625,287.54998779296875,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1723319143056869,-0.0,-6.720559753148336e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.316057548858224e-05,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.810256597120316e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,7.245822052937001e-05,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.810256597120316e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,0.0004653563373722,287.3082275390625,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1722150892019271,-0.0,-6.717757372598498e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.316057548858224e-05,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.810256597120316e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,7.245822052937001e-05,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.810256597120316e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,0.0004653563373722,287.3082275390625,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1722150892019271,-0.0,-6.717757372598498e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,9.3151415057946e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,9.809292532736436e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,7.245109736686572e-05,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,9.809292532736436e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,0.0004653105861507,287.3081359863281,294.1499938964844,287.54998779296875,286.92779541015625,287.4970703125,287.54998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1721575856208801,-0.0,-6.716435763109986e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,9.314265480497852e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,9.808369941310956e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,7.244428707053885e-05,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,9.808369941310956e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,0.0004652668430935,287.3080444335937,294.1499938964844,287.54998779296875,286.9301452636719,287.49755859375,287.54998779296875,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1721006780862808,-0.0,-6.715173128668539e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.312632028013468e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.806649904930964e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,7.243158324854448e-05,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.806649904930964e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,0.0004651852650567,287.307861328125,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1719887256622314,-0.0,-6.712817679499494e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.312632028013468e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.806649904930964e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,7.243158324854448e-05,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.806649904930964e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,0.0004651852650567,287.307861328125,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1719887256622314,-0.0,-6.712817679499494e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,9.311144094681369e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.805082663660868e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,7.242000719998032e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,9.805082663660868e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,0.0004651109047699,287.30767822265625,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1718790829181671,-0.0,-6.710671129894763e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,9.311144094681369e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.805082663660868e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,7.242000719998032e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,9.805082663660868e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,0.0004651109047699,287.30767822265625,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1718790829181671,-0.0,-6.710671129894763e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.309803135693072e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.803671127883716e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,7.24095807527192e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.803671127883716e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,0.000465043936856,287.3074951171875,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1717719435691833,-0.0,-6.708738453653498e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.309803135693072e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.803671127883716e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,7.24095807527192e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.803671127883716e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,0.000465043936856,287.3074951171875,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1717719435691833,-0.0,-6.708738453653498e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,9.30861133383587e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,9.802416025195272e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,7.240031118271872e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,9.80241529759951e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,0.0004649843904189,287.30731201171875,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1716672331094741,-0.0,-6.707020361318429e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,9.30861133383587e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,9.802416025195272e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,7.240031118271872e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,9.80241529759951e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,0.0004649843904189,287.30731201171875,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1716672331094741,-0.0,-6.707020361318429e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,9.308063454227522e-05,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,9.801839769352227e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,7.239605474751443e-05,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,9.801839041756466e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,0.0004649570619221,287.3072204589844,294.1499938964844,287.54998779296875,286.9440612792969,287.5015563964844,287.54998779296875,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1716158092021942,-0.0,-6.706231658881735e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,9.307558502769098e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,9.80130789685063e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,7.239212573040277e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,9.80130789685063e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,0.0004649318289011,287.30712890625,294.1499938964844,287.54998779296875,286.9447937011719,287.5019836425781,287.54998779296875,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1715649664402008,-0.0,-6.70550335257758e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,9.306663559982552e-05,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,9.800364932743832e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,7.2385162638966e-05,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,9.800364932743832e-05,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,0.0004648870963137,287.30694580078125,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1714651435613632,-0.0,-6.70421300696944e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,9.306663559982552e-05,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,9.800364932743832e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,7.2385162638966e-05,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,9.800364932743832e-05,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,0.0004648870963137,287.30694580078125,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1714651435613632,-0.0,-6.70421300696944e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,9.305906132794917e-05,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,9.799567487789318e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,7.237927638925612e-05,297.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,9.799567487789318e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,0.0004648492904379,287.3067932128906,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1713676005601883,-0.0,-6.703121613327312e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,9.305906132794917e-05,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,9.799567487789318e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,7.237927638925612e-05,297.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,9.799567487789318e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,0.0004648492904379,287.3067932128906,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1713676005601883,-0.0,-6.703121613327312e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,9.305516141466796e-05,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,9.799157123779878e-05,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,7.237623503897339e-05,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,9.799156396184117e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,0.0004648298199754,287.3066711425781,294.1499938964844,287.54998779296875,286.94598388671875,287.504150390625,287.54998779296875,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1713102906942367,-0.0,-6.702559574023327e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.305291314376518e-05,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.798919927561656e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,7.237448880914599e-05,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.798919927561656e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,0.000464818556793,287.3066101074219,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1712725013494491,-0.0,-6.702234855993083e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.304819104727358e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.798422252060844e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,7.237081445055082e-05,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.798422252060844e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,0.0004647949826903,287.30645751953125,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.171179860830307,-0.0,-6.701554156052225e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.304819104727358e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.798422252060844e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,7.237081445055082e-05,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.798422252060844e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,0.0004647949826903,287.30645751953125,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.171179860830307,-0.0,-6.701554156052225e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,9.304629929829388e-05,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,9.798222890822216e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,7.236934470711276e-05,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,9.798222890822216e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,0.0004647855239454,287.3063659667969,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.1711344420909881,-0.0,-6.701281307641693e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,9.304480772698298e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,9.798066457733512e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,7.236818055389449e-05,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,9.798066457733512e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0004647780733648,287.3063049316406,294.1499938964844,287.54998779296875,286.94317626953125,287.50604248046875,287.54998779296875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1710896044969558,-0.0,-6.701066723735495e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.304288687417284e-05,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,9.797864186111838e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,7.23666962585412e-05,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.797864186111838e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0004647684982046,287.3061218261719,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1710016727447509,-0.0,-6.700790322611283e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.304288687417284e-05,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,9.797864186111838e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,7.23666962585412e-05,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.797864186111838e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0004647684982046,287.3061218261719,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1710016727447509,-0.0,-6.700790322611283e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,9.304231207352132e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,9.79780379566364e-05,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,7.236624514916912e-05,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,9.79780379566364e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,0.0004647656169254,287.30596923828125,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1709159910678863,-0.0,-6.700707189111199e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,9.304231207352132e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,9.79780379566364e-05,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,7.236624514916912e-05,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,9.79780379566364e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,0.0004647656169254,287.30596923828125,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1709159910678863,-0.0,-6.700707189111199e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
