time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375660,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,9.30430687731132e-05,297.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,9.797883103601636e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,7.236683450173587e-05,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,9.797883103601636e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,0.0004647694004233,287.3058166503906,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1708326637744903,-0.0,-6.700815191607036e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,9.30430687731132e-05,297.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,9.797883103601636e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,7.236683450173587e-05,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,9.797883103601636e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,0.0004647694004233,287.3058166503906,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1708326637744903,-0.0,-6.700815191607036e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,9.30451788008213e-05,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,9.798105747904629e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,7.236847159219906e-05,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,9.798105020308868e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,0.00046477993601,287.3056945800781,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1707516461610794,-0.0,-6.701118593355204e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,9.30451788008213e-05,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,9.798105747904629e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,7.236847159219906e-05,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,9.798105020308868e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,0.00046477993601,287.3056945800781,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1707516461610794,-0.0,-6.701118593355204e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,9.304667764808984e-05,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,9.798262908589096e-05,297.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,7.236963574541733e-05,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,9.798262908589096e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,0.0004647874156944,287.3056030273437,294.1499938964844,287.54998779296875,286.92779541015625,287.5093994140625,287.54998779296875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1707120090723037,-0.0,-6.70133388780414e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,9.304854756919668e-05,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,9.79846008704044e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,7.237109093694016e-05,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,9.79846008704044e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,0.000464796758024,287.3055419921875,294.1499938964844,287.54998779296875,286.9252624511719,287.5097351074219,287.54998779296875,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861339331085901e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1706729233264923,-0.0,-6.701603183500994e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,9.305327694164588e-05,297.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,9.79895776254125e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,7.237476529553533e-05,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,9.79895776254125e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,0.0004648203612305,287.3053894042969,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1705963909626007,-0.0,-6.702283883441852e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,9.305327694164588e-05,297.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,9.79895776254125e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,7.237476529553533e-05,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,9.79895776254125e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,0.0004648203612305,287.3053894042969,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1705963909626007,-0.0,-6.702283883441852e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.305926505476236e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,9.7995885880664e-05,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,7.237942918436602e-05,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.7995885880664e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,0.000464850309072,287.3052673339844,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1705219894647598,-0.0,-6.703146482323066e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.305926505476236e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,9.7995885880664e-05,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,7.237942918436602e-05,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.7995885880664e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,0.000464850309072,287.3052673339844,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1705219894647598,-0.0,-6.703146482323066e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,9.30640017031692e-05,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,9.800087718758732e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,7.23831108189188e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,9.80008699116297e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,0.0004648739413823,287.30517578125,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,287.54998779296875,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1704726964235305,-0.0,-6.703827892806657e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.30664682528004e-05,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.800347470445558e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,7.238503167172894e-05,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.800347470445558e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,0.0004648862814065,287.3051147460937,294.1499938964844,287.54998779296875,286.9066772460937,287.5118103027344,287.54998779296875,287.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1704497933387756,-0.0,-6.704183874717273e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.307494474342092e-05,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.801239502849056e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,7.239162368932739e-05,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.801239502849056e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,0.0004649285983759,287.30499267578125,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1703797429800033,-0.0,-6.705403876594573e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.307494474342092e-05,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.801239502849056e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,7.239162368932739e-05,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.801239502849056e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,0.0004649285983759,287.30499267578125,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1703797429800033,-0.0,-6.705403876594573e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,9.307956497650594e-05,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,9.801726992009208e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,7.23952180123888e-05,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,9.801726992009208e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,0.0004649517068173,287.304931640625,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.1703455150127411,-0.0,-6.706070365680716e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,9.308454900747164e-05,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,9.802250860957427e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,7.239908882183954e-05,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,9.802250860957427e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,0.0004649765905924,287.30487060546875,294.1499938964844,287.54998779296875,286.8910522460937,287.5131530761719,287.54998779296875,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1703117936849594,-0.0,-6.706788013843834e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.30953974602744e-05,297.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.803393913898616e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,7.2407528932672e-05,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.803393913898616e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,0.0004650307819247,287.30474853515625,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1702458560466766,-0.0,-6.708351207862506e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.30953974602744e-05,297.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.803393913898616e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,7.2407528932672e-05,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.803393913898616e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,0.0004650307819247,287.30474853515625,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1702458560466766,-0.0,-6.708351207862506e-08,0.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.323486328125,0.0,0.050000000745058,9.310758468927816e-05,297.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.323486328125,0.0,0.050000000745058,9.804676665225998e-05,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.323486328125,0.0,0.050000000745058,7.241700950544327e-05,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.323486328125,0.0,0.050000000745058,9.804676665225998e-05,298.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.050000000745058,0.0004650916380342,287.3046264648437,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.30047607421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1702684015035629,-0.0,-6.71010695896257e-08,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.323486328125,0.0,0.050000000745058,9.310758468927816e-05,297.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.323486328125,0.0,0.050000000745058,9.804676665225998e-05,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.323486328125,0.0,0.050000000745058,7.241700950544327e-05,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.323486328125,0.0,0.050000000745058,9.804676665225998e-05,298.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.050000000745058,0.0004650916380342,287.3046264648437,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.30047607421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1702684015035629,-0.0,-6.71010695896257e-08,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3120422363281,0.6352153420448303,0.050000000745058,0.0408358685672283,297.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3120422363281,0.6352153420448303,0.050000000745058,0.0430021360516548,297.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3120422363281,0.6352153420448303,0.050000000745058,0.0317612327635288,297.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3120422363281,0.6352153420448303,0.050000000745058,0.0430021360516548,297.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.31207275390625,0.6352153420448303,0.050000000745058,0.2039836198091507,287.3103332519531,291.1499938964844,287.5506896972656,286.8685607910156,293.98681640625,295.7142028808594,287.4114685058594,1.0,0.1097284033894538,0.0113070756196975,0.0113070756196975,1.0,1.0,-0.4376094341278076,8.466776648674568e-07,0.4376085996627807,-0.132794052362442,0.0,0.0,0.0,10.113081932067873,60.0,912.70068359375,-0.0,12.277664184570312,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7861633300781,0.6315785050392151,0.050000000745058,0.0452353134751319,297.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7861633300781,0.6315785050392151,0.050000000745058,0.0476349629461765,297.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7861633300781,0.6315785050392151,0.050000000745058,0.035183023661375,297.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7861633300781,0.6315785050392151,0.050000000745058,0.0476349629461765,297.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7861633300781,0.6315785050392151,0.050000000745058,0.22595976293087,287.8565673828125,291.1499938964844,287.552734375,286.8656616210937,294.8846130371094,297.8415832519531,288.3596496582031,1.0,0.121092639863491,0.0226141512393951,0.0226141512393951,1.0,1.0,-0.4819895923137665,3.421052269914071e-06,0.4819861948490143,-0.1414734870195388,0.0,0.0,0.0,12.500619888305664,60.0,1890.445068359375,-0.0,16.680706024169922,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45538330078125,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.45538330078125,0.5711475610733032,0.050000000745058,0.0481029897928237,297.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45538330078125,0.5711475610733032,0.050000000745058,0.0355287045240402,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45538330078125,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.45538330078125,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5225524902344,291.1499938964844,287.56072998046875,286.8636779785156,294.8642272949219,297.891357421875,289.82568359375,1.0,0.1406040340662002,0.0452283024787902,0.0452283024787902,1.0,1.0,-0.4867269098758697,3.511158502078615e-05,0.486691802740097,-0.1424983143806457,0.0,0.0,0.0,20.012773513793945,60.0,1841.0989990234373,-0.0,23.19091796875,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45538330078125,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.45538330078125,0.5711475610733032,0.050000000745058,0.0481029897928237,297.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45538330078125,0.5711475610733032,0.050000000745058,0.0355287045240402,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45538330078125,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.45538330078125,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5225524902344,291.1499938964844,287.56072998046875,286.8636779785156,294.8642272949219,297.891357421875,289.82568359375,1.0,0.1406040340662002,0.0452283024787902,0.0452283024787902,1.0,1.0,-0.4867269098758697,3.511158502078615e-05,0.486691802740097,-0.1424983143806457,0.0,0.0,0.0,20.012773513793945,60.0,1841.0989990234373,-0.0,23.19091796875,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0326538085937,0.5493729710578918,0.050000000745058,0.0458169914782047,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0326538085937,0.5493729710578918,0.050000000745058,0.0482474975287914,297.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0326538085937,0.5493729710578918,0.050000000745058,0.0356354378163814,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0326538085937,0.5493729710578918,0.050000000745058,0.0482474975287914,297.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0326538085937,0.5493729710578918,0.050000000745058,0.2288653552532196,290.0868225097656,291.1499938964844,287.5666198730469,286.8645324707031,294.8522644042969,297.8681335449219,290.3475036621094,1.0,0.1490124762058258,0.0565353780984878,0.0565353780984878,1.0,1.0,-0.4881891906261444,9.817764657782392e-05,0.4880909919738769,-0.1427433639764785,0.0,0.0,0.0,23.68011474609375,60.0,1667.27197265625,-0.0,26.345359802246094,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5380859375,0.5325483679771423,0.050000000745058,0.045948427170515,297.6791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5380859375,0.5325483679771423,0.050000000745058,0.0483859069645404,297.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5380859375,0.5325483679771423,0.050000000745058,0.0357376672327518,297.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5380859375,0.5325483679771423,0.050000000745058,0.0483859069645404,297.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5380859375,0.5325483679771423,0.050000000745058,0.2295219004154205,290.5863342285156,291.1499938964844,287.5736999511719,286.8665771484375,294.8423767089844,297.8503723144531,290.8236999511719,1.0,0.1565798074007034,0.2452283054590225,0.2452283054590225,0.997330605983734,1.0,-0.4895899593830108,0.0322438664734363,0.4573460817337036,-0.1110352203249931,0.0,0.0,0.0,27.19941711425781,60.0,1498.85009765625,-0.0,29.37897109985352,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4611511230469,291.1499938964844,287.59136962890625,286.8740539550781,294.2263488769531,297.8282165527344,291.6518249511719,1.0,0.1694013327360153,0.6226141452789307,0.6226141452789307,0.9919918775558472,1.0,-0.4921482801437378,0.1854560673236847,0.3066922128200531,0.040999598801136,0.0,0.0,0.0,33.64043045043945,60.0,1121.443115234375,-0.0,34.945560455322266,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4611511230469,291.1499938964844,287.59136962890625,286.8740539550781,294.2263488769531,297.8282165527344,291.6518249511719,1.0,0.1694013327360153,0.6226141452789307,0.6226141452789307,0.9919918775558472,1.0,-0.4921482801437378,0.1854560673236847,0.3066922128200531,0.040999598801136,0.0,0.0,0.0,33.64043045043945,60.0,1121.443115234375,-0.0,34.945560455322266,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552917480469,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552917480469,0.4954995512962341,0.050000000745058,0.0488534606993198,297.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552917480469,0.4954995512962341,0.050000000745058,0.0360829979181289,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552917480469,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552917480469,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9726257324219,291.1499938964844,287.6134338378906,286.88580322265625,293.393798828125,297.8183898925781,292.05157470703125,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378823280334,0.2792832255363464,0.0700733363628387,0.0,0.0,0.0,39.09870147705078,60.0,571.9100952148438,-0.0,39.74021911621094,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552917480469,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552917480469,0.4954995512962341,0.050000000745058,0.0488534606993198,297.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552917480469,0.4954995512962341,0.050000000745058,0.0360829979181289,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552917480469,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552917480469,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9726257324219,291.1499938964844,287.6134338378906,286.88580322265625,293.393798828125,297.8183898925781,292.05157470703125,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378823280334,0.2792832255363464,0.0700733363628387,0.0,0.0,0.0,39.09870147705078,60.0,571.9100952148438,-0.0,39.74021911621094,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1974792480469,0.4878829717636108,0.050000000745058,0.0465236604213714,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1974792480469,0.4878829717636108,0.050000000745058,0.0489916540682315,297.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1974792480469,0.4878829717636108,0.050000000745058,0.0361850708723068,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1974792480469,0.4878829717636108,0.050000000745058,0.0489916540682315,297.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1974792480469,0.4878829717636108,0.050000000745058,0.2323953211307525,292.2127990722656,291.1499938964844,287.6329650878906,286.8974609375,293.3834533691406,297.81512451171875,292.2908935546875,1.0,0.1857825368642807,1.0,1.0,0.987192451953888,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926818847656,60.0,430.0190734863281,-0.0,42.851409912109375,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2726745605469,0.4858255982398987,0.050000000745058,0.0465610511600971,297.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2726745605469,0.4858255982398987,0.050000000745058,0.049031026661396,297.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2726745605469,0.4858255982398987,0.050000000745058,0.0362141504883766,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2726745605469,0.4858255982398987,0.050000000745058,0.049031026661396,297.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2726745605469,0.4858255982398987,0.050000000745058,0.2325820922851562,292.28778076171875,290.6499938964844,287.6395874023437,286.9015808105469,293.38641357421875,297.8146057128906,292.3636779785156,1.0,0.187515527009964,1.0,1.0,0.987362802028656,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60953521728516,48.0,400.5646667480469,-0.0,43.74100875854492,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5537109375,0.483546644449234,0.050000000745058,0.0466030463576316,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5537109375,0.483546644449234,0.050000000745058,0.0490752533078193,297.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5537109375,0.483546644449234,0.050000000745058,0.0362468138337135,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5537109375,0.483546644449234,0.050000000745058,0.0490752533078193,297.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5537109375,0.483546644449234,0.050000000745058,0.2327918708324432,292.5660705566406,290.1499938964844,287.6695861816406,286.92108154296875,293.4009094238281,297.81463623046875,292.62567138671875,1.0,0.1889581978321075,1.0,1.0,0.9880724549293518,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,302.2820739746094,-0.0,44.74308395385742,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5537109375,0.483546644449234,0.050000000745058,0.0466030463576316,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5537109375,0.483546644449234,0.050000000745058,0.0490752533078193,297.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5537109375,0.483546644449234,0.050000000745058,0.0362468138337135,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5537109375,0.483546644449234,0.050000000745058,0.0490752533078193,297.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5537109375,0.483546644449234,0.050000000745058,0.2327918708324432,292.5660705566406,290.1499938964844,287.6695861816406,286.92108154296875,293.4009094238281,297.81463623046875,292.62567138671875,1.0,0.1889581978321075,1.0,1.0,0.9880724549293518,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,302.2820739746094,-0.0,44.74308395385742,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6695556640625,0.4847631752490997,0.050000000745058,0.0465805679559707,297.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6695556640625,0.4847631752490997,0.050000000745058,0.0490515790879726,297.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6695556640625,0.4847631752490997,0.050000000745058,0.0362293310463428,297.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6695556640625,0.4847631752490997,0.050000000745058,0.0490515790879726,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6695556640625,0.4847631752490997,0.050000000745058,0.2326795756816864,292.6803283691406,290.1499938964844,287.6859436035156,286.9320983886719,293.4092712402344,297.8156433105469,292.7322998046875,1.0,0.1877651512622833,1.0,1.0,0.9884272813796996,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444137573242,36.0,263.4368896484375,-0.0,44.20825958251953,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7705078125,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7705078125,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7705078125,0.4872685670852661,0.050000000745058,0.0361937023699283,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7705078125,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7705078125,0.4872685670852661,0.050000000745058,0.2324507534503936,292.7798767089844,289.6499938964844,287.703125,286.9439697265625,293.41082763671875,297.8171081542969,292.8251037597656,1.0,0.1854860186576843,1.0,1.0,0.9578499794006348,1.0,-0.4958382844924927,0.2160957604646682,0.2797425389289856,0.0713345631957054,0.0,0.0,0.0,42.91062927246094,25.0,228.9663848876953,-0.0,43.11914443969727,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
