time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377820,297.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9029846191406,0.4933576583862304,0.050000000745058,0.0464279651641845,297.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9029846191406,0.4933576583862304,0.050000000745058,0.0488908812403678,297.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9029846191406,0.4933576583862304,0.050000000745058,0.0361106395721435,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9029846191406,0.4933576583862304,0.050000000745058,0.0488908812403678,297.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9029846191406,0.4933576583862304,0.050000000745058,0.2319172918796539,292.910400390625,289.6499938964844,287.7319641113281,286.96435546875,293.4047241210937,297.820068359375,292.9458923339844,1.0,0.1802261620759964,1.0,1.0,0.9094460606575012,1.0,-0.4947004318237304,0.2166468352079391,0.2780536115169525,0.0723438933491706,0.0,0.0,0.0,40.05683517456055,25.0,180.4856872558593,-0.0,40.58753204345703,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9327697753906,0.4954160451889038,0.050000000745058,0.0463937856256961,297.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9327697753906,0.4954160451889038,0.050000000745058,0.0488548874855041,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9327697753906,0.4954160451889038,0.050000000745058,0.0360840559005737,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9327697753906,0.4954160451889038,0.050000000745058,0.0488548874855041,297.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9327697753906,0.4954160451889038,0.050000000745058,0.2317465543746948,292.9397277832031,289.1499938964844,287.7398986816406,286.97003173828125,293.40185546875,297.8209533691406,292.97296142578125,1.0,0.1785196512937545,1.0,1.0,0.8966953158378601,1.0,-0.4943362474441528,0.2168382853269577,0.2774979770183563,0.0726734921336174,0.0,0.0,0.0,39.14339447021485,25.0,169.02981567382812,-0.0,39.77960205078125,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01239013671875,0.5002539753913879,0.050000000745058,0.0463178567588329,297.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01239013671875,0.5002539753913879,0.050000000745058,0.0487749353051185,297.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01239013671875,0.5002539753913879,0.050000000745058,0.0360249988734722,297.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01239013671875,0.5002539753913879,0.050000000745058,0.0487749353051185,297.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01239013671875,0.5002539753913879,0.050000000745058,0.231367290019989,293.01806640625,289.1499938964844,287.764892578125,286.9881591796875,293.388671875,297.8237609863281,293.0450134277344,1.0,0.1749533712863922,1.0,1.0,0.8577456474304199,1.0,-0.4935270845890045,0.2178101241588592,0.2757169604301452,0.0739916190505027,0.0,0.0,0.0,37.11473846435547,25.0,136.82522583007812,-0.0,37.98945999145508,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0506896972656,0.5027446746826172,0.050000000745058,0.0462812297046184,297.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0506896972656,0.5027446746826172,0.050000000745058,0.0487363636493682,297.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0506896972656,0.5027446746826172,0.050000000745058,0.0359965115785598,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0506896972656,0.5027446746826172,0.050000000745058,0.0487363636493682,297.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0506896972656,0.5027446746826172,0.050000000745058,0.2311843186616897,293.05572509765625,288.6499938964844,287.7796325683594,286.9989624023437,293.3773498535156,297.82537841796875,293.07940673828125,1.0,0.173134759068489,1.0,1.0,0.8355406522750854,1.0,-0.4931367635726928,0.2186085432767868,0.2745282351970672,0.074971817433834,0.0,0.0,0.0,36.13627624511719,25.0,119.92658996582033,-0.0,37.12811279296875,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1266784667969,0.5090200901031494,0.050000000745058,0.0461960732936859,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1266784667969,0.5090200901031494,0.050000000745058,0.0486466884613037,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1266784667969,0.5090200901031494,0.050000000745058,0.0359302796423435,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1266784667969,0.5090200901031494,0.050000000745058,0.0486466884613037,297.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1266784667969,0.5090200901031494,0.050000000745058,0.2307589501142501,293.1291809082031,288.1499938964844,287.822021484375,287.03045654296875,293.12261962890625,297.82989501953125,293.136962890625,1.0,0.1688337475061416,1.0,1.0,0.6736293435096741,1.0,-0.4922293424606323,0.2344063073396682,0.2578230500221252,0.0911747589707374,0.0,0.0,0.0,33.86381149291992,25.0,38.42719650268555,-0.0,35.13484191894531,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1266784667969,0.5090200901031494,0.050000000745058,0.0461960732936859,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1266784667969,0.5090200901031494,0.050000000745058,0.0486466884613037,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1266784667969,0.5090200901031494,0.050000000745058,0.0359302796423435,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1266784667969,0.5090200901031494,0.050000000745058,0.0486466884613037,297.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1266784667969,0.5090200901031494,0.050000000745058,0.2307589501142501,293.1291809082031,288.1499938964844,287.822021484375,287.03045654296875,293.12261962890625,297.82989501953125,293.136962890625,1.0,0.1688337475061416,1.0,1.0,0.6736293435096741,1.0,-0.4922293424606323,0.2344063073396682,0.2578230500221252,0.0911747589707374,0.0,0.0,0.0,33.86381149291992,25.0,38.42719650268555,-0.0,35.13484191894531,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0962829589844,0.5145172476768494,0.050000000745058,0.0461291261017322,297.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0962829589844,0.5145172476768494,0.050000000745058,0.0485761910676956,297.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0962829589844,0.5145172476768494,0.050000000745058,0.0358782112598419,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0962829589844,0.5145172476768494,0.050000000745058,0.0485761910676956,297.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0962829589844,0.5145172476768494,0.050000000745058,0.2304245382547378,293.0912475585937,287.6499938964844,287.8667907714844,287.0642395019531,292.1145935058594,297.83380126953125,293.05059814453125,1.0,0.1653959900140762,1.0,1.0,0.5117180347442627,1.0,-0.4915159344673157,0.2910021245479584,0.2005138248205185,0.1479503810405731,0.0,0.0,0.0,32.08377456665039,25.0,-202.56231689453125,-0.0,33.585296630859375,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0962829589844,0.5145172476768494,0.050000000745058,0.0461291261017322,297.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0962829589844,0.5145172476768494,0.050000000745058,0.0485761910676956,297.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0962829589844,0.5145172476768494,0.050000000745058,0.0358782112598419,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0962829589844,0.5145172476768494,0.050000000745058,0.0485761910676956,297.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0962829589844,0.5145172476768494,0.050000000745058,0.2304245382547378,293.0912475585937,287.6499938964844,287.8667907714844,287.0642395019531,292.1145935058594,297.83380126953125,293.05059814453125,1.0,0.1653959900140762,1.0,1.0,0.5117180347442627,1.0,-0.4915159344673157,0.2910021245479584,0.2005138248205185,0.1479503810405731,0.0,0.0,0.0,32.08377456665039,25.0,-202.56231689453125,-0.0,33.585296630859375,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9886779785156,0.5440792441368103,0.050000000745058,0.0458552725613117,297.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9886779785156,0.5440792441368103,0.050000000745058,0.048287808895111,297.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9886779785156,0.5440792441368103,0.050000000745058,0.0356652103364467,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9886779785156,0.5440792441368103,0.050000000745058,0.048287808895111,297.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9826965332031,0.6321789622306824,0.1432518810033798,0.3415008783340454,292.9720153808594,287.6499938964844,287.8899841308594,287.0819091796875,291.1880187988281,297.8351135253906,292.8819885253906,1.0,0.1654386222362518,1.0,1.0,0.430762380361557,1.0,-0.6232348084449768,0.4281318783760071,0.1951029151678085,0.2490494698286056,0.0,0.0,0.0,25.77075386047364,25.0,-453.8858337402344,-0.0,41.12466430664063,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6123046875,0.695740818977356,0.050000000745058,0.0452422313392162,297.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6123046875,0.695740818977356,0.050000000745058,0.0476422496140003,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6123046875,0.695740818977356,0.050000000745058,0.035188402980566,297.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6123046875,0.695740818977356,0.050000000745058,0.0476422496140003,297.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.503662109375,0.9649142622947692,0.1447697281837463,0.5963464975357056,292.5002136230469,287.1499938964844,287.9136657714844,287.1000366210937,290.2059631347656,297.812255859375,292.326416015625,1.0,0.1709819138050079,1.0,1.0,0.3446099162101745,1.0,-0.9165315628051758,0.7158223390579224,0.2007092386484146,0.4798393547534942,0.0,0.0,0.0,12.352206230163574,25.0,-1070.9771728515625,-0.0,63.76922225952149,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4875793457031,0.9521933794021606,0.1367258131504058,0.1175538450479507,297.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6141967773437,0.6902933716773987,0.050000000745058,0.0476516783237457,297.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6141967773437,0.6902933716773987,0.1338426023721695,0.0351953655481338,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6141967773437,0.6902933716773987,0.050000000745058,0.0476516783237457,297.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.490966796875,0.9207913875579834,0.1454894840717315,0.5379221439361572,291.4783020019531,287.1499938964844,287.9520568847656,287.1296081542969,288.886474609375,297.7530517578125,291.31298828125,1.0,0.1755853444337844,1.0,1.0,0.2082306444644928,1.0,-0.9432252049446106,0.8600218892097473,0.0832033157348632,0.6186533570289612,0.0,0.0,0.0,12.928170204162598,25.0,-1532.0985107421875,-0.0,68.56954193115234,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.963693916797638,0.1350202113389969,0.1215415596961975,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3504333496094,0.6904481649398804,0.050000000745058,0.0476513467729091,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2958068847656,0.8385698795318604,0.1343128085136413,0.0635860040783882,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3504333496094,0.6904481649398804,0.050000000745058,0.0476513467729091,297.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320556640625,0.9041855931282043,0.1457532793283462,0.5119742751121521,291.2159423828125,286.6499938964844,287.9623107910156,287.1375732421875,288.6666564941406,297.73907470703125,291.0566711425781,1.0,0.1767874956130981,1.0,1.0,0.1723049581050872,1.0,-0.9509411454200744,0.8877418637275696,0.0631992295384407,0.6448307633399963,0.0,0.0,0.0,13.014732360839844,45.0,-1570.680419921875,-0.0,70.07365417480469,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.57342529296875,0.96624755859375,0.13075752556324,0.1195340603590011,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5987854003906,0.9141455888748168,0.1309761852025985,0.108517862856388,297.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755310058594,0.962659478187561,0.131449282169342,0.0919560194015502,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6982421875,0.6964369416236877,0.050000000745058,0.047640461474657,297.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955810546875,0.8801271319389343,0.1467159241437912,0.4618082046508789,290.5665588378906,286.6499938964844,287.9891357421875,287.1583557128906,288.051513671875,297.7073669433594,290.4135437011719,1.0,0.1838659942150116,1.0,1.0,0.0796242579817771,1.0,-0.995391845703125,0.9921799302101136,0.0032118894159793,0.7403638362884521,0.0,0.0,0.0,13.282955169677734,45.0,-1637.4693603515625,-0.0,78.74993133544922,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0234069824219,0.965625524520874,0.1277213245630264,0.1165533065795898,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0241394042969,0.964493989944458,0.1284285336732864,0.1223106086254119,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0231018066406,0.96722012758255,0.1284936964511871,0.0911012291908264,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0527648925781,0.9019518494606018,0.1239212155342102,0.102156214416027,297.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0462951660156,0.873844563961029,0.1475478410720825,0.4417251944541931,290.0118408203125,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6825561523437,289.89013671875,1.0,0.1920817494392395,1.0,1.0,0.0,1.0,-1.0486606359481812,1.0486586093902588,1.970344328583451e-06,0.7865849733352661,0.0,0.0,0.0,13.698431968688965,65.0,-1534.9388427734375,-0.0,90.21559143066406,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3551940917969,0.9321001172065736,0.1236966028809547,0.1125032156705856,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.35498046875,0.9339647889137268,0.1243094205856323,0.119082786142826,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3549194335937,0.93448805809021,0.1245623007416725,0.0880813524127006,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.35693359375,0.9183868765830994,0.1186152473092079,0.1140380054712295,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.359375,0.9093502163887024,0.1474715769290924,0.5269660949707031,289.3433837890625,286.1499938964844,288.05426025390625,287.2091369628906,288.0517578125,297.6286926269531,289.2745666503906,1.0,0.2108063846826553,1.0,1.0,0.0,1.0,-1.1578187942504885,1.1578176021575928,1.167769937637786e-06,0.8722978234291077,0.0,0.0,0.0,15.779807090759276,65.0,-1146.29638671875,-0.0,119.09056854248048,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2371826171875,0.9293442368507384,0.122953325510025,0.1117655783891677,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2369689941406,0.9311555027961732,0.1235521286725997,0.118284597992897,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2369079589844,0.9318282604217528,0.1238544359803199,0.0875269845128059,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2388916015625,0.9148095846176147,0.1175597235560417,0.1129972413182258,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.23809814453125,0.9300220608711244,0.1469811052083969,0.5593382716178894,289.2249450683594,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6123962402344,289.1627502441406,1.0,0.2158674299716949,1.0,1.0,0.0,1.0,-1.1879462003707886,1.187945008277893,1.2214442222102662e-06,0.898740291595459,0.0,0.0,0.0,16.25675392150879,85.0,-1065.5626220703125,-0.0,128.46630859375,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76025390625,0.7755923867225647,0.119178794324398,0.1086710020899772,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601318359375,0.7772129774093628,0.1200356557965278,0.115141749382019,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76007080078125,0.7779971957206726,0.12037393450737,0.0852959975600242,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76153564453125,0.761909544467926,0.1127145588397979,0.1085155606269836,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75653076171875,0.8224849104881287,0.1418999880552292,0.6467862129211426,288.7519226074219,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5053100585937,288.72235107421875,1.0,0.2449522465467453,1.0,1.0,0.0,1.0,-1.2774578332901,1.277456521987915,1.3855971019438584e-06,0.97173273563385,0.0,0.0,0.0,27.872358322143555,73.0,-664.843994140625,-0.0,179.4582061767578,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76025390625,0.7755923867225647,0.119178794324398,0.1086710020899772,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601318359375,0.7772129774093628,0.1200356557965278,0.115141749382019,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76007080078125,0.7779971957206726,0.12037393450737,0.0852959975600242,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76153564453125,0.761909544467926,0.1127145588397979,0.1085155606269836,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75653076171875,0.8224849104881287,0.1418999880552292,0.6467862129211426,288.7519226074219,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5053100585937,288.72235107421875,1.0,0.2449522465467453,1.0,1.0,0.0,1.0,-1.2774578332901,1.277456521987915,1.3855971019438584e-06,0.97173273563385,0.0,0.0,0.0,27.872358322143555,73.0,-664.843994140625,-0.0,179.4582061767578,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257629394531,0.7210010290145874,0.1174489259719848,0.1073514074087143,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6256103515625,0.7228583097457886,0.1185740455985069,0.1139795407652854,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6255798339844,0.7234047651290894,0.1188157349824905,0.0843893587589263,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6267395019531,0.7075933814048767,0.1106898114085197,0.106793999671936,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6231384277344,0.7611504793167114,0.1395784467458725,0.6367880702018738,288.6197814941406,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.45819091796875,288.597900390625,1.0,0.2535470426082611,1.0,1.0,0.0,1.0,-1.2593204975128174,1.2593191862106323,1.3513566727851869e-06,0.9570990204811096,0.0,0.0,0.0,36.27006912231445,73.0,-497.2779541015625,-0.0,191.6009216308593,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5269470214844,0.6911246180534363,0.1160013228654861,0.1061550304293632,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5268249511719,0.6937345862388611,0.1173971071839332,0.1129757463932037,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5267944335937,0.6941181421279907,0.1175229027867317,0.0835731774568557,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5277099609375,0.6765326261520386,0.1089933440089225,0.1052779257297515,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5249938964844,0.7315585613250732,0.1377777904272079,0.6287139654159546,288.5224914550781,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.41949462890625,288.5061950683594,1.0,0.2595342099666595,1.0,1.0,0.0,1.0,-1.244185209274292,1.244183897972107,1.3231918956080335e-06,0.9448575973510742,0.0,0.0,0.0,42.26530838012695,61.0,-367.9612426757813,-0.0,199.3020935058593,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.6629766225814819,0.1139404997229576,0.1043116971850395,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.40350341796875,0.6664454936981201,0.1158178970217704,0.1115108355879783,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.40350341796875,0.6663505434989929,0.1157114282250404,0.0823278054594993,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4040222167969,0.6484931111335754,0.1064762696623802,0.1028943732380867,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.402587890625,0.7040160894393921,0.1353891640901565,0.6175264120101929,288.4013061523437,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616638183594,288.3930969238281,1.0,0.2652082741260528,1.0,1.0,0.0,1.0,-1.2224245071411133,1.2224231958389282,1.2833559139835415e-06,0.9272223711013794,0.0,0.0,0.0,48.8183822631836,49.0,-191.2035675048828,-0.0,205.70529174804688,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.6629766225814819,0.1139404997229576,0.1043116971850395,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.40350341796875,0.6664454936981201,0.1158178970217704,0.1115108355879783,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.40350341796875,0.6663505434989929,0.1157114282250404,0.0823278054594993,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4040222167969,0.6484931111335754,0.1064762696623802,0.1028943732380867,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.402587890625,0.7040160894393921,0.1353891640901565,0.6175264120101929,288.4013061523437,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616638183594,288.3930969238281,1.0,0.2652082741260528,1.0,1.0,0.0,1.0,-1.2224245071411133,1.2224231958389282,1.2833559139835415e-06,0.9272223711013794,0.0,0.0,0.0,48.8183822631836,49.0,-191.2035675048828,-0.0,205.70529174804688,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.6570443511009216,0.1128011047840118,0.1031376346945762,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.6612728834152222,0.115072414278984,0.1106670349836349,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.6607595682144165,0.1147561520338058,0.0815537422895431,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.6419417858123779,0.1048950478434562,0.1012374684214592,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6977083086967468,0.134165808558464,0.611075222492218,288.3468933105469,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.32275390625,288.3438720703125,1.0,0.2646466493606567,1.0,1.0,0.0,1.0,-1.2093377113342283,1.2093364000320437,1.2597566865224508e-06,0.9165804386138916,0.0,0.0,0.0,49.77055358886719,37.0,-85.3352279663086,-0.0,203.2679748535156,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.6570443511009216,0.1128011047840118,0.1031376346945762,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.6612728834152222,0.115072414278984,0.1106670349836349,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.6607595682144165,0.1147561520338058,0.0815537422895431,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.6419417858123779,0.1048950478434562,0.1012374684214592,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6977083086967468,0.134165808558464,0.611075222492218,288.3468933105469,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.32275390625,288.3438720703125,1.0,0.2646466493606567,1.0,1.0,0.0,1.0,-1.2093377113342283,1.2093364000320437,1.2597566865224508e-06,0.9165804386138916,0.0,0.0,0.0,49.77055358886719,37.0,-85.3352279663086,-0.0,203.2679748535156,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6641610264778137,0.1123285144567489,0.1024693474173545,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6692349314689636,0.114929586648941,0.110288880765438,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.668312132358551,0.1144225820899009,0.081138327717781,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6475705504417419,0.1039912551641464,0.1001229286193847,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.7057577967643738,0.1337150335311889,0.6077440977096558,288.33416748046875,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29644775390625,288.3344421386719,1.0,0.2597249746322632,1.0,1.0,0.0,1.0,-1.202244758605957,1.202243447303772,1.2470590036173237e-06,0.9107782244682312,0.0,0.0,0.0,46.81700134277344,25.0,-21.807357788085938,-0.0,194.8614654541016,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6641610264778137,0.1123285144567489,0.1024693474173545,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6692349314689636,0.114929586648941,0.110288880765438,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.668312132358551,0.1144225820899009,0.081138327717781,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6475705504417419,0.1039912551641464,0.1001229286193847,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.7057577967643738,0.1337150335311889,0.6077440977096558,288.33416748046875,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29644775390625,288.3344421386719,1.0,0.2597249746322632,1.0,1.0,0.0,1.0,-1.202244758605957,1.202243447303772,1.2470590036173237e-06,0.9107782244682312,0.0,0.0,0.0,46.81700134277344,25.0,-21.807357788085938,-0.0,194.8614654541016,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.6830108165740967,0.1123156771063804,0.102157138288021,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6889904141426086,0.1152041405439376,0.1102410107851028,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6876399517059326,0.1145197078585624,0.080976627767086,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6642499566078186,0.1035604998469352,0.0993954986333847,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.7246297001838684,0.1337659806013107,0.6064374446868896,288.3470458984375,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3493347167969,1.0,0.2517074048519134,1.0,1.0,0.0,1.0,-1.1991753578186035,1.199174165725708,1.2415589480951894e-06,0.9082283973693848,0.0,0.0,0.0,41.26774978637695,25.0,16.318798065185547,-0.0,182.5375518798828,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.6830108165740967,0.1123156771063804,0.102157138288021,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6889904141426086,0.1152041405439376,0.1102410107851028,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6876399517059326,0.1145197078585624,0.080976627767086,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6642499566078186,0.1035604998469352,0.0993954986333847,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.7246297001838684,0.1337659806013107,0.6064374446868896,288.3470458984375,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3493347167969,1.0,0.2517074048519134,1.0,1.0,0.0,1.0,-1.1991753578186035,1.199174165725708,1.2415589480951894e-06,0.9082283973693848,0.0,0.0,0.0,41.26774978637695,25.0,16.318798065185547,-0.0,182.5375518798828,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.6928728818893433,0.1124331951141357,0.1021391227841377,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.6992161870002747,0.1154544204473495,0.1103506386280059,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.697670042514801,0.1146856248378753,0.0809977650642395,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588562011719,0.6731978058815002,0.1034747809171676,0.0991822406649589,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593444824219,0.7337499260902405,0.1339205354452133,0.606508195400238,288.3597717285156,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.27166748046875,288.3627624511719,1.0,0.2486267983913421,1.0,1.0,0.0,1.0,-1.199138641357422,1.1991374492645264,1.2414606089805602e-06,0.9081581234931946,0.0,0.0,0.0,38.88541030883789,25.0,29.1062068939209,-0.0,177.6653594970703,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7021353840827942,0.1126095727086067,0.1021957471966743,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746337890625,0.7087750434875488,0.1157591342926025,0.1105337515473365,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746337890625,0.7070510983467102,0.1149076223373413,0.0810746625065803,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3743591308594,0.6817262172698975,0.1034528836607933,0.0990519449114799,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749694824219,0.742374837398529,0.1341345161199569,0.60695880651474,288.3754577636719,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.26593017578125,288.37896728515625,1.0,0.2459780722856521,1.0,1.0,0.0,1.0,-1.1999026536941528,1.199901461601257,1.2427840374584775e-06,0.908738911151886,0.0,0.0,0.0,36.886451721191406,25.0,38.91780853271485,-0.0,173.82290649414062,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7190319299697876,0.1130936071276664,0.1024677380919456,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120178222656,0.7255373597145081,0.116488978266716,0.1110560670495033,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120178222656,0.7236679196357727,0.1154749020934104,0.0813462808728218,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41168212890625,0.6981183290481567,0.1035535484552383,0.0989716500043869,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41241455078125,0.7593178749084473,0.1346861720085144,0.6086342930793762,288.4130249023437,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.4172058105469,1.0,0.2418127655982971,1.0,1.0,0.0,1.0,-1.2030960321426392,1.2030948400497437,1.248393346031662e-06,0.911249041557312,0.0,0.0,0.0,33.611602783203125,25.0,52.03796005249024,-0.0,168.10824584960938,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7190319299697876,0.1130936071276664,0.1024677380919456,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120178222656,0.7255373597145081,0.116488978266716,0.1110560670495033,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120178222656,0.7236679196357727,0.1154749020934104,0.0813462808728218,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41168212890625,0.6981183290481567,0.1035535484552383,0.0989716500043869,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41241455078125,0.7593178749084473,0.1346861720085144,0.6086342930793762,288.4130249023437,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.4172058105469,1.0,0.2418127655982971,1.0,1.0,0.0,1.0,-1.2030960321426392,1.2030948400497437,1.248393346031662e-06,0.911249041557312,0.0,0.0,0.0,33.611602783203125,25.0,52.03796005249024,-0.0,168.10824584960938,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544982910156,0.7333711981773376,0.1137029305100441,0.1028929054737091,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.45458984375,0.740382194519043,0.1173305660486221,0.1117266789078712,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7381618618965149,0.1161557585000991,0.0817290991544723,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541931152344,0.7130056023597717,0.1037929132580757,0.0990666225552558,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7755594253540039,0.1353401988744735,0.6109886169433594,288.4556579589844,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.4601745605469,1.0,0.2388614267110824,1.0,1.0,0.0,1.0,-1.207810401916504,1.2078090906143188,1.256735799870512e-06,0.914992094039917,0.0,0.0,0.0,31.105283737182617,25.0,59.2376708984375,-0.0,164.39907836914062,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544982910156,0.7333711981773376,0.1137029305100441,0.1028929054737091,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.45458984375,0.740382194519043,0.1173305660486221,0.1117266789078712,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7381618618965149,0.1161557585000991,0.0817290991544723,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541931152344,0.7130056023597717,0.1037929132580757,0.0990666225552558,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7755594253540039,0.1353401988744735,0.6109886169433594,288.4556579589844,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.4601745605469,1.0,0.2388614267110824,1.0,1.0,0.0,1.0,-1.207810401916504,1.2078090906143188,1.256735799870512e-06,0.914992094039917,0.0,0.0,0.0,31.105283737182617,25.0,59.2376708984375,-0.0,164.39907836914062,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
