time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7454861402511597,0.1143402159214019,0.103378914296627,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532159090042114,0.1181704923510551,0.112432837486267,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7505915760993958,0.1168473288416862,0.0821472257375717,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955749511719,0.7244217395782471,0.104097343981266,0.0992620587348938,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894347310066223,0.1359888017177581,0.6135045289993286,288.4971008300781,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447814941406,288.5017395019531,1.0,0.2369739413261413,1.0,1.0,0.0,1.0,-1.2129974365234375,1.212996244430542,1.2659706953854766e-06,0.9191261529922484,0.0,0.0,0.0,29.32151985168457,25.0,62.514892578125,-0.0,162.29209899902344,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4995422363281,0.7465044260025024,0.1143983453512191,0.103424534201622,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.7542993426322937,0.1182456910610199,0.112497292459011,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7516384124755859,0.1169096156954765,0.0821858122944831,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253379225730896,0.1041267439723014,0.099282830953598,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.50006103515625,0.7905842065811157,0.1360463201999664,0.6137333512306213,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2443542480469,288.5054016113281,1.0,0.2368404418230056,1.0,1.0,0.0,1.0,-1.213475465774536,1.213474154472351,1.2668242561630905e-06,0.919507622718811,0.0,0.0,0.0,29.185762405395508,25.0,62.69071578979492,-0.0,162.15599060058594,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587104439735413,0.1151566728949546,0.1040336117148399,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7672920823097229,0.1192091181874275,0.1133363842964172,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7641729712486267,0.1177120432257652,0.0826929584145546,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360388040542603,0.104527972638607,0.0995856747031211,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040406703948975,0.1367733478546142,0.6166849136352539,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511779785156,1.0,0.235530212521553,1.0,1.0,0.0,1.0,-1.219728708267212,1.2197275161743164,1.2780317319993628e-06,0.9245031476020812,0.0,0.0,0.0,27.7153549194336,25.0,63.716102600097656,-0.0,160.99818420410156,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587104439735413,0.1151566728949546,0.1040336117148399,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7672920823097229,0.1192091181874275,0.1133363842964172,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7641729712486267,0.1177120432257652,0.0826929584145546,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360388040542603,0.104527972638607,0.0995856747031211,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040406703948975,0.1367733478546142,0.6166849136352539,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511779785156,1.0,0.235530212521553,1.0,1.0,0.0,1.0,-1.219728708267212,1.2197275161743164,1.2780317319993628e-06,0.9245031476020812,0.0,0.0,0.0,27.7153549194336,25.0,63.716102600097656,-0.0,160.99818420410156,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.7644349336624146,0.1155549809336662,0.1043614968657493,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7733731865882874,0.1197036653757095,0.1137747466564178,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700312733650208,0.1181267276406288,0.0829607769846916,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.740953266620636,0.1047486215829849,0.099762737751007,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100401163101196,0.1371383965015411,0.6182005405426025,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2376708984375,288.57391357421875,1.0,0.2350897490978241,1.0,1.0,0.0,1.0,-1.2230015993118286,1.223000407218933,1.283926621908904e-06,0.927121102809906,0.0,0.0,0.0,27.11646842956543,25.0,63.57630157470703,-0.0,160.74147033691406,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7698946595191956,0.1159641444683075,0.1047025024890899,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7791574597358704,0.1202045902609825,0.1142227798700332,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756003737449646,0.1185484379529953,0.0832361280918121,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7456158995628357,0.1049804240465164,0.0999540016055107,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.815428614616394,0.1375019401311874,0.6197271943092346,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357177734375,288.5964050292969,1.0,0.2347673773765564,1.0,1.0,0.0,1.0,-1.2263413667678833,1.2263400554656982,1.2899620287498692e-06,0.9297944903373718,0.0,0.0,0.0,26.593107223510746,25.0,63.1016960144043,-0.0,160.66033935546875,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7799980044364929,0.1168109849095344,0.1054184511303901,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898094058036804,0.1212208643555641,0.1151415184140205,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858493328094482,0.1194088235497474,0.0838051810860633,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542291879653931,0.1054730117321014,0.1003728285431861,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248510956764221,0.138219267129898,0.6227803826332092,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320861816406,288.6402893066406,1.0,0.2344172447919845,1.0,1.0,0.0,1.0,-1.233154058456421,1.2331527471542358,1.3023370684095426e-06,0.9352538585662842,0.0,0.0,0.0,25.736515045166016,25.0,61.34762191772461,-0.0,160.93370056152344,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7799980044364929,0.1168109849095344,0.1054184511303901,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898094058036804,0.1212208643555641,0.1151415184140205,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858493328094482,0.1194088235497474,0.0838051810860633,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542291879653931,0.1054730117321014,0.1003728285431861,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248510956764221,0.138219267129898,0.6227803826332092,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320861816406,288.6402893066406,1.0,0.2344172447919845,1.0,1.0,0.0,1.0,-1.233154058456421,1.2331527471542358,1.3023370684095426e-06,0.9352538585662842,0.0,0.0,0.0,25.736515045166016,25.0,61.34762191772461,-0.0,160.93370056152344,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.789003312587738,0.1176907271146774,0.1061730086803436,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992329597473145,0.1222495436668396,0.116081953048706,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949109077453613,0.1202869415283203,0.0843935757875442,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619211077690125,0.1059991866350174,0.1008329316973686,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329024910926819,0.1389174461364746,0.6257939338684082,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287292480469,288.6822204589844,1.0,0.2343823909759521,1.0,1.0,0.0,1.0,-1.24006450176239,1.240063190460205,1.3149765436537564e-06,0.940799355506897,0.0,0.0,0.0,25.086322784423828,25.0,58.74327850341797,-0.0,161.67213439941406,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.789003312587738,0.1176907271146774,0.1061730086803436,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992329597473145,0.1222495436668396,0.116081953048706,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949109077453613,0.1202869415283203,0.0843935757875442,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619211077690125,0.1059991866350174,0.1008329316973686,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329024910926819,0.1389174461364746,0.6257939338684082,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287292480469,288.6822204589844,1.0,0.2343823909759521,1.0,1.0,0.0,1.0,-1.24006450176239,1.240063190460205,1.3149765436537564e-06,0.940799355506897,0.0,0.0,0.0,25.086322784423828,25.0,58.74327850341797,-0.0,161.67213439941406,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7969808578491211,0.1186011359095573,0.1069609597325325,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8074942231178284,0.1232855245471,0.1170364841818809,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028680682182312,0.1211793273687362,0.0849970132112503,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687502503395081,0.1065519824624061,0.1013263240456581,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.839867889881134,0.1395911872386932,0.6287326812744141,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345850765705108,1.0,1.0,0.0,1.0,-1.247000217437744,1.246998906135559,1.3277470998218632e-06,0.9463689923286438,0.0,0.0,0.0,24.59526824951172,25.0,56.03061676025391,-0.0,162.76097106933594,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7969808578491211,0.1186011359095573,0.1069609597325325,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8074942231178284,0.1232855245471,0.1170364841818809,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028680682182312,0.1211793273687362,0.0849970132112503,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687502503395081,0.1065519824624061,0.1013263240456581,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.839867889881134,0.1395911872386932,0.6287326812744141,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345850765705108,1.0,1.0,0.0,1.0,-1.247000217437744,1.246998906135559,1.3277470998218632e-06,0.9463689923286438,0.0,0.0,0.0,24.59526824951172,25.0,56.03061676025391,-0.0,162.76097106933594,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040497899055481,0.1195414438843727,0.1077809855341911,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.814482569694519,0.124326966702938,0.1180012077093124,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097750544548035,0.122083805501461,0.085612766444683,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7747933268547058,0.1071250960230827,0.1018449738621711,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459160327911377,0.1402383595705032,0.6315762400627136,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349663525819778,1.0,1.0,0.0,1.0,-1.253917574882507,1.2539162635803225,1.3405654044618132e-06,0.9519235491752625,0.0,0.0,0.0,24.226924896240234,25.0,54.25621032714844,-0.0,164.11488342285156,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040497899055481,0.1195414438843727,0.1077809855341911,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.814482569694519,0.124326966702938,0.1180012077093124,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097750544548035,0.122083805501461,0.085612766444683,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7747933268547058,0.1071250960230827,0.1018449738621711,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459160327911377,0.1402383595705032,0.6315762400627136,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349663525819778,1.0,1.0,0.0,1.0,-1.253917574882507,1.2539162635803225,1.3405654044618132e-06,0.9519235491752625,0.0,0.0,0.0,24.226924896240234,25.0,54.25621032714844,-0.0,164.11488342285156,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8072733879089355,0.1200218945741653,0.1082017868757247,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8175869584083557,0.1248498558998107,0.1184869781136512,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.812818169593811,0.1225405484437942,0.085924819111824,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7775540351867676,0.1074191406369209,0.1021126583218574,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486407399177551,0.1405520886182785,0.632960319519043,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2221374511719,288.7799377441406,1.0,0.2352095544338226,1.0,1.0,0.0,1.0,-1.2573630809783936,1.2573617696762085,1.3469808664012817e-06,0.954690396785736,0.0,0.0,0.0,24.07952308654785,25.0,53.64061737060547,-0.0,164.870849609375,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.8102630376815796,0.1205090433359146,0.1086293905973434,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8204942345619202,0.1253743469715118,0.1189750134944915,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156471252441406,0.1230003833770752,0.086239606142044,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.7801676988601685,0.1077200248837471,0.1023866161704063,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.851192831993103,0.1408595144748687,0.6343194246292114,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2208557128906,288.79888916015625,1.0,0.2354812920093536,1.0,1.0,0.0,1.0,-1.2608003616333008,1.2607990503311155,1.3534012168747722e-06,0.9574506878852844,0.0,0.0,0.0,23.952152252197266,25.0,53.156375885009766,-0.0,165.67059326171875,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8156952857971191,0.1215034648776054,0.1095044165849685,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8258543014526367,0.1264288574457168,0.1199579238891601,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208140730857849,0.1239286810159683,0.0868767648935318,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850427031517029,0.1083457171916961,0.1029584184288978,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.855856716632843,0.1414565443992614,0.6369649767875671,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365173339844,1.0,0.2360948473215103,1.0,1.0,0.0,1.0,-1.2676573991775513,1.2676559686660769,1.3662707942785346e-06,0.9629582166671752,0.0,0.0,0.0,23.74629020690918,25.0,52.47629165649414,-0.0,167.38084411621094,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8156952857971191,0.1215034648776054,0.1095044165849685,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8258543014526367,0.1264288574457168,0.1199579238891601,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208140730857849,0.1239286810159683,0.0868767648935318,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850427031517029,0.1083457171916961,0.1029584184288978,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.855856716632843,0.1414565443992614,0.6369649767875671,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365173339844,1.0,0.2360948473215103,1.0,1.0,0.0,1.0,-1.2676573991775513,1.2676559686660769,1.3662707942785346e-06,0.9629582166671752,0.0,0.0,0.0,23.74629020690918,25.0,52.47629165649414,-0.0,167.38084411621094,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8205996751785278,0.1225246638059616,0.1104055717587471,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8307561874389648,0.1274918764829635,0.1209505721926689,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8254889845848083,0.124868020415306,0.0875232145190239,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.789531409740448,0.1089998036623001,0.103560172021389,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600242733955383,0.1420314162969589,0.6395183801651001,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2367829233407974,1.0,1.0,0.0,1.0,-1.274493932723999,1.274492621421814,1.3791845958621709e-06,0.96845144033432,0.0,0.0,0.0,23.592493057250977,25.0,52.06267929077149,-0.0,169.21311950683594,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8205996751785278,0.1225246638059616,0.1104055717587471,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8307561874389648,0.1274918764829635,0.1209505721926689,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8254889845848083,0.124868020415306,0.0875232145190239,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.789531409740448,0.1089998036623001,0.103560172021389,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600242733955383,0.1420314162969589,0.6395183801651001,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2367829233407974,1.0,1.0,0.0,1.0,-1.274493932723999,1.274492621421814,1.3791845958621709e-06,0.96845144033432,0.0,0.0,0.0,23.592493057250977,25.0,52.06267929077149,-0.0,169.21311950683594,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251480460166931,0.1235693842172622,0.1113302186131477,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353369832038879,0.1285647749900818,0.1219537332653999,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8298205137252808,0.1258185356855392,0.0881785303354263,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937253713607788,0.1096800789237022,0.104188434779644,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8637992739677429,0.1425865143537521,0.6419875025749207,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375266551971435,1.0,1.0,0.0,1.0,-1.2813127040863037,1.281311273574829,1.3921476238465402e-06,0.9739333987236024,0.0,0.0,0.0,23.47769546508789,25.0,51.81290817260742,-0.0,171.14151000976562,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251480460166931,0.1235693842172622,0.1113302186131477,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353369832038879,0.1285647749900818,0.1219537332653999,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8298205137252808,0.1258185356855392,0.0881785303354263,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937253713607788,0.1096800789237022,0.104188434779644,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8637992739677429,0.1425865143537521,0.6419875025749207,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375266551971435,1.0,1.0,0.0,1.0,-1.2813127040863037,1.281311273574829,1.3921476238465402e-06,0.9739333987236024,0.0,0.0,0.0,23.47769546508789,25.0,51.81290817260742,-0.0,171.14151000976562,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294597864151001,0.1246348023414611,0.1122749745845794,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8396998643875122,0.129648819565773,0.1229682341217994,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339189887046814,0.1267808079719543,0.0888427421450614,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977094054222107,0.110386699438095,0.1048426628112793,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672727942466736,0.1431240290403366,0.6443806886672974,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2383121401071548,1.0,1.0,0.0,1.0,-1.2881197929382324,1.2881184816360474,1.4051728385311435e-06,0.9794100522994996,0.0,0.0,0.0,23.39181900024414,25.0,51.66286087036133,-0.0,173.14730834960938,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294597864151001,0.1246348023414611,0.1122749745845794,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8396998643875122,0.129648819565773,0.1229682341217994,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339189887046814,0.1267808079719543,0.0888427421450614,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977094054222107,0.110386699438095,0.1048426628112793,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672727942466736,0.1431240290403366,0.6443806886672974,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2383121401071548,1.0,1.0,0.0,1.0,-1.2881197929382324,1.2881184816360474,1.4051728385311435e-06,0.9794100522994996,0.0,0.0,0.0,23.39181900024414,25.0,51.66286087036133,-0.0,173.14730834960938,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623413085937,0.8315566182136536,0.1251748949289322,0.1127543523907661,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418259024620056,0.1301953941583633,0.1234799847006797,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359085321426392,0.1272665709257125,0.0891782566905021,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996460795402527,0.1107499450445175,0.1051794737577438,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.86892169713974,0.1433867812156677,0.6455510258674622,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.21502685546875,288.9667663574219,1.0,0.2387171536684036,1.0,1.0,0.0,1.0,-1.291521430015564,1.291520118713379,1.4117134696789435e-06,0.9821486473083496,0.0,0.0,0.0,23.357181549072266,25.0,51.61191940307617,-0.0,174.1747283935547,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336268663406372,0.1257198601961136,0.1132382676005363,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439265489578247,0.1307451725006103,0.1239948794245719,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8378704190254211,0.1277555376291275,0.0895161107182502,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015565276145935,0.1111201271414756,0.10552279651165,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705235123634338,0.1436458081007003,0.6467050313949585,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.21484375,288.9852905273437,1.0,0.2391289621591568,1.0,1.0,0.0,1.0,-1.2949234247207642,1.2949219942092896,1.418275928699586e-06,0.984888792037964,0.0,0.0,0.0,23.32699584960937,25.0,51.57232284545898,-0.0,175.2167510986328,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377213478088379,0.1268243342638015,0.114219531416893,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8480823636054993,0.131854847073555,0.1250344365835189,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417430520057678,0.1287435293197631,0.0901990011334419,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053334951400757,0.1118839830160141,0.1062313839793205,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736174702644348,0.1441533714532852,0.6489666104316711,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145690917969,289.0223083496094,1.0,0.239969864487648,1.0,1.0,0.0,1.0,-1.301734209060669,1.3017327785491943,1.4314791769720614e-06,0.9903791546821594,0.0,0.0,0.0,23.277204513549805,25.0,51.51750564575195,-0.0,177.34092712402344,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377213478088379,0.1268243342638015,0.114219531416893,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8480823636054993,0.131854847073555,0.1250344365835189,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417430520057678,0.1287435293197631,0.0901990011334419,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053334951400757,0.1118839830160141,0.1062313839793205,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736174702644348,0.1441533714532852,0.6489666104316711,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145690917969,289.0223083496094,1.0,0.239969864487648,1.0,1.0,0.0,1.0,-1.301734209060669,1.3017327785491943,1.4314791769720614e-06,0.9903791546821594,0.0,0.0,0.0,23.277204513549805,25.0,51.51750564575195,-0.0,177.34092712402344,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8417974710464478,0.1279483884572982,0.1152186691761016,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522169589996338,0.1329787969589233,0.1260876208543777,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8455884456634521,0.129745528101921,0.090891808271408,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090382218360901,0.1126784980297088,0.106969453394413,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766059875488281,0.1446480453014373,0.6511707305908203,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408297210931778,1.0,1.0,0.0,1.0,-1.3085612058639526,1.308559775352478,1.444801114303118e-06,0.9958890080451964,0.0,0.0,0.0,23.23806381225586,25.0,51.484107971191406,-0.0,179.51373291015625,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8417974710464478,0.1279483884572982,0.1152186691761016,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522169589996338,0.1329787969589233,0.1260876208543777,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8455884456634521,0.129745528101921,0.090891808271408,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090382218360901,0.1126784980297088,0.106969453394413,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766059875488281,0.1446480453014373,0.6511707305908203,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408297210931778,1.0,1.0,0.0,1.0,-1.3085612058639526,1.308559775352478,1.444801114303118e-06,0.9958890080451964,0.0,0.0,0.0,23.23806381225586,25.0,51.484107971191406,-0.0,179.51373291015625,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.845895528793335,0.1290923357009887,0.1162358298897743,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8563669919967651,0.1341178864240646,0.1271551549434662,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494448065757751,0.1307622790336609,0.0915949791669845,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126600980758667,0.1135034561157226,0.10773666203022,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795275688171387,0.1451309770345688,0.6533219814300537,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21514892578125,289.0962829589844,1.0,0.2417049556970596,1.0,1.0,0.0,1.0,-1.3154109716415403,1.315409541130066,1.4582562926079845e-06,1.0014241933822632,0.0,0.0,0.0,23.20646476745605,25.0,51.46355438232422,-0.0,181.73106384277344,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.845895528793335,0.1290923357009887,0.1162358298897743,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8563669919967651,0.1341178864240646,0.1271551549434662,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494448065757751,0.1307622790336609,0.0915949791669845,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126600980758667,0.1135034561157226,0.10773666203022,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795275688171387,0.1451309770345688,0.6533219814300537,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21514892578125,289.0962829589844,1.0,0.2417049556970596,1.0,1.0,0.0,1.0,-1.3154109716415403,1.315409541130066,1.4582562926079845e-06,1.0014241933822632,0.0,0.0,0.0,23.20646476745605,25.0,51.46355438232422,-0.0,181.73106384277344,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500471711158752,0.1302563548088073,0.1172710657119751,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.860561728477478,0.1352726966142654,0.1282375305891037,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533428907394409,0.1317943483591079,0.0923088267445564,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.8162497282028198,0.1143575757741928,0.1085319817066192,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.882413923740387,0.1456033885478973,0.6554253697395325,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2425929754972458,1.0,1.0,0.0,1.0,-1.3222894668579102,1.3222880363464355,1.4718574448124857e-06,1.0069897174835205,0.0,0.0,0.0,23.18002891540528,25.0,51.45060729980469,-0.0,183.99012756347656,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500471711158752,0.1302563548088073,0.1172710657119751,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.860561728477478,0.1352726966142654,0.1282375305891037,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533428907394409,0.1317943483591079,0.0923088267445564,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.8162497282028198,0.1143575757741928,0.1085319817066192,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.882413923740387,0.1456033885478973,0.6554253697395325,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2425929754972458,1.0,1.0,0.0,1.0,-1.3222894668579102,1.3222880363464355,1.4718574448124857e-06,1.0069897174835205,0.0,0.0,0.0,23.18002891540528,25.0,51.45060729980469,-0.0,183.99012756347656,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8521506786346436,0.1308462023735046,0.1177957206964492,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8626825213432312,0.1358563154935836,0.1287845969200134,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553148508071899,0.1323164850473404,0.0926699936389923,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180441856384277,0.1147950664162635,0.1089397966861724,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.8838508725166321,0.1458359956741333,0.6564604640007019,289.1482849121094,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164611816406,289.1517639160156,1.0,0.2430413514375686,1.0,1.0,0.0,1.0,-1.3257415294647217,1.3257399797439575,1.4787173086006078e-06,1.0097854137420654,0.0,0.0,0.0,23.168262481689453,25.0,51.446067810058594,-0.0,185.13507080078125,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
