time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8542763590812683,0.131441056728363,0.1183248683810234,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8648224472999573,0.1364440023899078,0.1293354481458664,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8573058247566223,0.1328425854444503,0.0930339023470878,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.819843590259552,0.1152388229966163,0.1093536466360092,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8852884769439697,0.1460665315389633,0.6574859619140625,289.1667785644531,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2170104980469,289.17022705078125,1.0,0.2434922903776168,1.0,1.0,0.0,1.0,-1.329202651977539,1.329201102256775,1.4856178722766344e-06,1.0125901699066162,0.0,0.0,0.0,23.15715408325196,25.0,51.44235610961914,-0.0,186.2898864746093,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586040139198303,0.1326460391283035,0.1193968132138252,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8691696524620056,0.1376325190067291,0.1304492205381393,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613545298576355,0.1339070051908493,0.0937701985239982,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8234735727310181,0.1161452233791351,0.1101991981267929,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8881757855415344,0.1465219259262085,0.6595105528831482,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.244401529431343,1.0,1.0,0.0,1.0,-1.3361555337905884,1.3361539840698242,1.499549171057879e-06,1.018229365348816,0.0,0.0,0.0,23.13632774353028,25.0,51.43676376342773,-0.0,188.62925720214844,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586040139198303,0.1326460391283035,0.1193968132138252,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8691696524620056,0.1376325190067291,0.1304492205381393,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613545298576355,0.1339070051908493,0.0937701985239982,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8234735727310181,0.1161452233791351,0.1101991981267929,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8881757855415344,0.1465219259262085,0.6595105528831482,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.244401529431343,1.0,1.0,0.0,1.0,-1.3361555337905884,1.3361539840698242,1.499549171057879e-06,1.018229365348816,0.0,0.0,0.0,23.13632774353028,25.0,51.43676376342773,-0.0,188.62925720214844,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630490303039551,0.1338719129562378,0.1204874068498611,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736237287521362,0.1388407051563263,0.1315809935331344,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655080199241638,0.1349884420633316,0.0945182293653488,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8271734714508057,0.1170779317617416,0.1110693514347076,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8910951614379883,0.1469704359769821,0.6615029573440552,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453204244375229,1.0,1.0,0.0,1.0,-1.3431575298309326,1.3431559801101685,1.513671122665983e-06,1.023914098739624,0.0,0.0,0.0,23.11646842956543,25.0,51.43295669555664,-0.0,191.0095367431641,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630490303039551,0.1338719129562378,0.1204874068498611,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736237287521362,0.1388407051563263,0.1315809935331344,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655080199241638,0.1349884420633316,0.0945182293653488,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8271734714508057,0.1170779317617416,0.1110693514347076,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8910951614379883,0.1469704359769821,0.6615029573440552,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453204244375229,1.0,1.0,0.0,1.0,-1.3431575298309326,1.3431559801101685,1.513671122665983e-06,1.023914098739624,0.0,0.0,0.0,23.11646842956543,25.0,51.43295669555664,-0.0,191.0095367431641,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.867628276348114,0.1351191848516464,0.1215970814228057,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782038688659668,0.1400707960128784,0.1327329725027084,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.869783341884613,0.1360876113176345,0.0952785089612007,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8309751749038696,0.1180381998419761,0.1119653210043907,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940644860267639,0.1474129110574722,0.6634669899940491,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462490946054458,1.0,1.0,0.0,1.0,-1.3502181768417358,1.3502166271209717,1.528004759165924e-06,1.0296512842178345,0.0,0.0,0.0,23.096677780151367,25.0,51.43039321899414,-0.0,193.4326934814453,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.867628276348114,0.1351191848516464,0.1215970814228057,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782038688659668,0.1400707960128784,0.1327329725027084,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.869783341884613,0.1360876113176345,0.0952785089612007,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8309751749038696,0.1180381998419761,0.1119653210043907,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940644860267639,0.1474129110574722,0.6634669899940491,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462490946054458,1.0,1.0,0.0,1.0,-1.3502181768417358,1.3502166271209717,1.528004759165924e-06,1.0296512842178345,0.0,0.0,0.0,23.096677780151367,25.0,51.43039321899414,-0.0,193.4326934814453,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723495602607727,0.1363870650529861,0.1227251663804054,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829185366630554,0.141322836279869,0.1339054256677627,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8741894364356995,0.1372042596340179,0.0960508361458778,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.83489990234375,0.1190251633524894,0.1128864362835884,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8970960378646851,0.1478504240512848,0.6654072999954224,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471874356269836,1.0,1.0,0.0,1.0,-1.357341766357422,1.3573402166366575,1.5425600849994223e-06,1.0354430675506592,0.0,0.0,0.0,23.076440811157227,25.0,51.42860794067383,-0.0,195.8997039794922,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723495602607727,0.1363870650529861,0.1227251663804054,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829185366630554,0.141322836279869,0.1339054256677627,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8741894364356995,0.1372042596340179,0.0960508361458778,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.83489990234375,0.1190251633524894,0.1128864362835884,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8970960378646851,0.1478504240512848,0.6654072999954224,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471874356269836,1.0,1.0,0.0,1.0,-1.357341766357422,1.3573402166366575,1.5425600849994223e-06,1.0354430675506592,0.0,0.0,0.0,23.076440811157227,25.0,51.42860794067383,-0.0,195.8997039794922,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8747661113739014,0.1370291113853454,0.1232964470982551,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.885329008102417,0.1419577151536941,0.1344999223947525,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8764444589614868,0.1377695798873901,0.0964418277144432,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8369156122207642,0.1195291876792907,0.1133569180965423,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.898637592792511,0.148067444562912,0.6663691401481628,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.22479248046875,289.3365478515625,1.0,0.2476605176925659,1.0,1.0,0.0,1.0,-1.3609299659729004,1.3609284162521362,1.5499268783969455e-06,1.0383613109588623,0.0,0.0,0.0,23.066085815429688,25.0,51.427982330322266,-0.0,197.1507110595703,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772199153900146,0.1376762837171554,0.1238723248243331,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8877748250961304,0.142598271369934,0.1350997537374496,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8787344694137573,0.1383394002914428,0.0968359410762786,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8389689922332764,0.1200398951768875,0.1138337180018425,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.9001976251602173,0.1482834666967392,0.6673262119293213,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481361776590347,1.0,1.0,0.0,1.0,-1.3645356893539429,1.3645341396331787,1.5573535847579478e-06,1.0412942171096802,0.0,0.0,0.0,23.055540084838867,25.0,51.42745971679688,-0.0,198.41343688964844,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822385668754578,0.1389855742454528,0.1250374466180801,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8927718997001648,0.1438963264226913,0.1363152861595153,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834195733070374,0.1394924074411392,0.0976333916187286,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8431946635246277,0.1210808828473091,0.1148057803511619,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.903377652168274,0.1487129628658294,0.6692278981208801,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2282409667969,289.3919982910156,1.0,0.2490952908992767,1.0,1.0,0.0,1.0,-1.371800422668457,1.3717988729476929,1.5723883279861184e-06,1.047203779220581,0.0,0.0,0.0,23.03384780883789,25.0,51.42665100097656,-0.0,200.97462463378903,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822385668754578,0.1389855742454528,0.1250374466180801,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8927718997001648,0.1438963264226913,0.1363152861595153,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834195733070374,0.1394924074411392,0.0976333916187286,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8431946635246277,0.1210808828473091,0.1148057803511619,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.903377652168274,0.1487129628658294,0.6692278981208801,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2282409667969,289.3919982910156,1.0,0.2490952908992767,1.0,1.0,0.0,1.0,-1.371800422668457,1.3717988729476929,1.5723883279861184e-06,1.047203779220581,0.0,0.0,0.0,23.03384780883789,25.0,51.42665100097656,-0.0,200.97462463378903,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874077796936035,0.140315443277359,0.1262209713459015,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8979121446609497,0.145218089222908,0.1375530213117599,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882488012313843,0.1406641006469726,0.0984437689185142,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8475929498672485,0.1221488937735557,0.115803338587284,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067307710647584,0.149139404296875,0.6711145639419556,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500655651092529,1.0,1.0,0.0,1.0,-1.3791420459747314,1.3791404962539673,1.5876785255386494e-06,1.0531750917434692,0.0,0.0,0.0,23.011320114135746,25.0,51.426151275634766,-0.0,203.58612060546875,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874077796936035,0.140315443277359,0.1262209713459015,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8979121446609497,0.145218089222908,0.1375530213117599,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882488012313843,0.1406641006469726,0.0984437689185142,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8475929498672485,0.1221488937735557,0.115803338587284,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067307710647584,0.149139404296875,0.6711145639419556,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500655651092529,1.0,1.0,0.0,1.0,-1.3791420459747314,1.3791404962539673,1.5876785255386494e-06,1.0531750917434692,0.0,0.0,0.0,23.011320114135746,25.0,51.426151275634766,-0.0,203.58612060546875,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927247524261475,0.1416651010513305,0.1274221837520599,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9031938314437866,0.1465630978345871,0.1388125568628311,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932215571403503,0.1418541967868805,0.0992668569087982,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.852173388004303,0.1232429891824722,0.1168254762887954,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9102943539619446,0.1495634615421295,0.6729893088340759,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.251047134399414,1.0,1.0,0.0,1.0,-1.386561632156372,1.3865599632263184,1.6032281564548612e-06,1.059207797050476,0.0,0.0,0.0,22.987937927246094,25.0,51.42583465576172,-0.0,206.24917602539065,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927247524261475,0.1416651010513305,0.1274221837520599,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9031938314437866,0.1465630978345871,0.1388125568628311,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932215571403503,0.1418541967868805,0.0992668569087982,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.852173388004303,0.1232429891824722,0.1168254762887954,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9102943539619446,0.1495634615421295,0.6729893088340759,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.251047134399414,1.0,1.0,0.0,1.0,-1.386561632156372,1.3865599632263184,1.6032281564548612e-06,1.059207797050476,0.0,0.0,0.0,22.987937927246094,25.0,51.42583465576172,-0.0,206.24917602539065,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8981879949569702,0.1430345326662063,0.1286410540342331,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.908825159072876,0.1479318290948867,0.1400943249464035,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983383774757385,0.1430630534887313,0.1001029163599014,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569468259811401,0.1243632510304451,0.1178722977638244,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140571355819702,0.149985671043396,0.6748544573783875,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520406246185303,1.0,1.0,0.0,1.0,-1.3940627574920654,1.3940610885620115,1.6190473388633109e-06,1.0653036832809448,0.0,0.0,0.0,22.96370887756348,25.0,51.42566680908203,-0.0,208.9661560058593,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8981879949569702,0.1430345326662063,0.1286410540342331,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.908825159072876,0.1479318290948867,0.1400943249464035,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983383774757385,0.1430630534887313,0.1001029163599014,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569468259811401,0.1243632510304451,0.1178722977638244,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140571355819702,0.149985671043396,0.6748544573783875,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520406246185303,1.0,1.0,0.0,1.0,-1.3940627574920654,1.3940610885620115,1.6190473388633109e-06,1.0653036832809448,0.0,0.0,0.0,22.96370887756348,25.0,51.42566680908203,-0.0,208.9661560058593,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.900973618030548,0.143726646900177,0.1292571127414703,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118114709854126,0.1486251950263977,0.1407436430454254,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009506702423096,0.1436745971441269,0.1005258709192276,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594086766242981,0.1249332055449485,0.1184049621224403,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160096049308776,0.1501962393522262,0.6757842302322388,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525419890880584,1.0,1.0,0.0,1.0,-1.3978450298309326,1.397843360900879,1.6270611240543076e-06,1.068375825881958,0.0,0.0,0.0,22.951284408569336,25.0,51.42564010620117,-0.0,210.3455810546875,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9038013815879822,0.1444235444068908,0.1298774182796478,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9148963689804076,0.149324432015419,0.141398474574089,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036030769348145,0.144290804862976,0.1009520441293716,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619214296340942,0.1255094856023788,0.1189436018466949,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9180073142051696,0.1504065543413162,0.6767125129699707,289.5365295410156,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.253046452999115,1.0,1.0,0.0,1.0,-1.4016484022140503,1.4016467332839966,1.63514448558999e-06,1.071463704109192,0.0,0.0,0.0,22.93865203857422,25.0,51.42562103271485,-0.0,211.7390899658203,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098186492919922,0.1458312273025512,0.1311304420232772,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.921317994594574,0.1507402509450912,0.1427243798971176,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092385172843932,0.1455369591712951,0.1018138825893402,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671010136604309,0.1266806125640869,0.1200383305549621,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221320152282716,0.1508266478776931,0.6785659193992615,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540645897388458,1.0,1.0,0.0,1.0,-1.4093178510665894,1.4093163013458252,1.6515210745637887e-06,1.0776865482330322,0.0,0.0,0.0,22.91277885437012,25.0,51.42560195922852,-0.0,214.56884765625,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098186492919922,0.1458312273025512,0.1311304420232772,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.921317994594574,0.1507402509450912,0.1427243798971176,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092385172843932,0.1455369591712951,0.1018138825893402,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671010136604309,0.1266806125640869,0.1200383305549621,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221320152282716,0.1508266478776931,0.6785659193992615,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540645897388458,1.0,1.0,0.0,1.0,-1.4093178510665894,1.4093163013458252,1.6515210745637887e-06,1.0776865482330322,0.0,0.0,0.0,22.91277885437012,25.0,51.42560195922852,-0.0,214.56884765625,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9162918329238892,0.1472580730915069,0.132400557398796,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280112385749816,0.1521802246570587,0.1440729200839996,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9153088331222534,0.1468022614717483,0.1026889607310295,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8724932670593262,0.1278773099184036,0.121157169342041,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264196157455444,0.1512463837862014,0.6804165244102478,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.255095899105072,1.0,1.0,0.0,1.0,-1.417076587677002,1.4170749187469482,1.668191089265747e-06,1.0839754343032837,0.0,0.0,0.0,22.886117935180664,25.0,51.42567825317383,-0.0,217.4585723876953,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9162918329238892,0.1472580730915069,0.132400557398796,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280112385749816,0.1521802246570587,0.1440729200839996,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9153088331222534,0.1468022614717483,0.1026889607310295,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8724932670593262,0.1278773099184036,0.121157169342041,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264196157455444,0.1512463837862014,0.6804165244102478,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.255095899105072,1.0,1.0,0.0,1.0,-1.417076587677002,1.4170749187469482,1.668191089265747e-06,1.0839754343032837,0.0,0.0,0.0,22.886117935180664,25.0,51.42567825317383,-0.0,217.4585723876953,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231235980987548,0.1487035900354385,0.133687287569046,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.934905469417572,0.1536440402269363,0.1454437971115112,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217362403869628,0.1480865180492401,0.1035771146416664,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781057596206665,0.12909896671772,0.1222994700074195,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9308652281761168,0.1516674160957336,0.6822691559791565,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.256140649318695,1.0,1.0,0.0,1.0,-1.4249284267425537,1.4249267578125,1.68516623944015e-06,1.0903327465057373,0.0,0.0,0.0,22.858417510986328,25.0,51.4257698059082,-0.0,220.41026306152344,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231235980987548,0.1487035900354385,0.133687287569046,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.934905469417572,0.1536440402269363,0.1454437971115112,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217362403869628,0.1480865180492401,0.1035771146416664,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781057596206665,0.12909896671772,0.1222994700074195,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9308652281761168,0.1516674160957336,0.6822691559791565,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.256140649318695,1.0,1.0,0.0,1.0,-1.4249284267425537,1.4249267578125,1.68516623944015e-06,1.0903327465057373,0.0,0.0,0.0,22.858417510986328,25.0,51.4257698059082,-0.0,220.41026306152344,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9302526712417604,0.1501681804656982,0.1349908709526062,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.941962480545044,0.1551324129104614,0.1468375325202942,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9284753203392028,0.1493903845548629,0.1044787093997001,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8839681148529053,0.1303459256887436,0.1234654560685157,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9354944825172424,0.1520929634571075,0.6841385960578918,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572000622749328,1.0,1.0,0.0,1.0,-1.4328925609588623,1.4328908920288086,1.7024917724484112e-06,1.0967732667922974,0.0,0.0,0.0,22.828527450561523,25.0,51.42609024047852,-0.0,223.4298553466797,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9302526712417604,0.1501681804656982,0.1349908709526062,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.941962480545044,0.1551324129104614,0.1468375325202942,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9284753203392028,0.1493903845548629,0.1044787093997001,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8839681148529053,0.1303459256887436,0.1234654560685157,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9354944825172424,0.1520929634571075,0.6841385960578918,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572000622749328,1.0,1.0,0.0,1.0,-1.4328925609588623,1.4328908920288086,1.7024917724484112e-06,1.0967732667922974,0.0,0.0,0.0,22.828527450561523,25.0,51.42609024047852,-0.0,223.4298553466797,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9339002966880798,0.1509076803922653,0.1356490403413772,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9455297589302064,0.1558859050273895,0.1475430876016616,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319375157356262,0.1500498056411743,0.1049346476793289,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8869925141334534,0.130978912115097,0.1240573674440383,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9378721117973328,0.152307242155075,0.6850802302360535,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577356100082397,1.0,1.0,0.0,1.0,-1.436918020248413,1.4369163513183594,1.711289996819687e-06,1.1000255346298218,0.0,0.0,0.0,22.81287956237793,25.0,51.42642211914063,-0.0,224.96627807617188,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9375860691070556,0.1516518741846084,0.1363113969564438,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9491087198257446,0.1566455364227295,0.14825439453125,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354462027549744,0.1507141292095184,0.1053939834237098,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8900763988494873,0.1316180974245071,0.1246551126241684,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.940285623073578,0.1525224447250366,0.6860257983207703,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499084472656,289.724609375,1.0,0.2582750916481018,1.0,1.0,0.0,1.0,-1.4409712553024292,1.440969467163086,1.7201766695507104e-06,1.1032980680465698,0.0,0.0,0.0,22.796899795532227,25.0,51.426788330078125,-0.0,226.5205841064453,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450268149375916,0.1531540304422378,0.1376483589410781,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.95626562833786,0.1581829935312271,0.1496940404176712,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425624012947084,0.152057409286499,0.1063227504491806,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964164853096008,0.1329148411750793,0.1258678287267685,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.945205807685852,0.152955412864685,0.6879281997680664,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593659162521362,1.0,1.0,0.0,1.0,-1.449159026145935,1.4491572380065918,1.738214223223622e-06,1.1099025011062622,0.0,0.0,0.0,22.76418876647949,25.0,51.42754364013672,-0.0,229.6835021972656,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450268149375916,0.1531540304422378,0.1376483589410781,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.95626562833786,0.1581829935312271,0.1496940404176712,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425624012947084,0.152057409286499,0.1063227504491806,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964164853096008,0.1329148411750793,0.1258678287267685,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.945205807685852,0.152955412864685,0.6879281997680664,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593659162521362,1.0,1.0,0.0,1.0,-1.449159026145935,1.4491572380065918,1.738214223223622e-06,1.1099025011062622,0.0,0.0,0.0,22.76418876647949,25.0,51.42754364013672,-0.0,229.6835021972656,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9524941444396972,0.1546744853258133,0.1390016376972198,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.963369369506836,0.1597449630498886,0.1511566489934921,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497504830360411,0.1534202992916107,0.1072650849819183,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.902980625629425,0.134236067533493,0.1271035969257354,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502305388450624,0.1533918231725692,0.6898453831672668,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604730129241943,1.0,1.0,0.0,1.0,-1.4574556350708008,1.457453966140747,1.756608071445953e-06,1.1165859699249268,0.0,0.0,0.0,22.7307357788086,43.0,51.42828369140625,-0.0,232.9207305908203,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9524941444396972,0.1546744853258133,0.1390016376972198,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.963369369506836,0.1597449630498886,0.1511566489934921,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497504830360411,0.1534202992916107,0.1072650849819183,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.902980625629425,0.134236067533493,0.1271035969257354,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502305388450624,0.1533918231725692,0.6898453831672668,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604730129241943,1.0,1.0,0.0,1.0,-1.4574556350708008,1.457453966140747,1.756608071445953e-06,1.1165859699249268,0.0,0.0,0.0,22.7307357788086,43.0,51.42828369140625,-0.0,232.9207305908203,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
