time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843570351600647,0.1565435081720352,0.140715554356575,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941340446472168,0.1616750657558441,0.1530112326145172,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817201852798462,0.1551418304443359,0.1084919497370719,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8441034555435181,0.1359275728464126,0.1287324428558349,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803221583366394,0.1541813164949417,0.6935412883758545,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683794796466827,1.0,1.0,0.0,1.0,-1.4696009159088137,1.4695991277694702,1.7836783854363605e-06,1.1262879371643066,0.0,0.0,0.0,27.18122673034668,61.0,51.42375183105469,-0.0,248.97430419921875,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843570351600647,0.1565435081720352,0.140715554356575,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941340446472168,0.1616750657558441,0.1530112326145172,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817201852798462,0.1551418304443359,0.1084919497370719,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8441034555435181,0.1359275728464126,0.1287324428558349,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803221583366394,0.1541813164949417,0.6935412883758545,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683794796466827,1.0,1.0,0.0,1.0,-1.4696009159088137,1.4695991277694702,1.7836783854363605e-06,1.1262879371643066,0.0,0.0,0.0,27.18122673034668,61.0,51.42375183105469,-0.0,248.97430419921875,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212007284164429,0.1588965952396392,0.1430200189352035,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8294711112976074,0.1641512960195541,0.1555370092391967,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187903761863708,0.1573848128318786,0.1101998761296272,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838358283042908,0.138174295425415,0.1310399621725082,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161000609397888,0.1555201560258865,0.7004180550575256,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810839116573334,1.0,1.0,0.0,1.0,-1.488472819328308,1.4884710311889648,1.8262659295942283e-06,1.1413514614105225,0.0,0.0,0.0,35.202491760253906,49.0,51.53534698486328,-0.0,277.23345947265625,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212007284164429,0.1588965952396392,0.1430200189352035,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8294711112976074,0.1641512960195541,0.1555370092391967,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187903761863708,0.1573848128318786,0.1101998761296272,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838358283042908,0.138174295425415,0.1310399621725082,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161000609397888,0.1555201560258865,0.7004180550575256,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810839116573334,1.0,1.0,0.0,1.0,-1.488472819328308,1.4884710311889648,1.8262659295942283e-06,1.1413514614105225,0.0,0.0,0.0,35.202491760253906,49.0,51.53534698486328,-0.0,277.23345947265625,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114659786224365,0.1601977348327636,0.1442229449748993,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8198966979980469,0.1655403226613998,0.1568786054849624,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.808915913105011,0.1586466878652572,0.1111045777797699,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741625905036926,0.1394525468349456,0.1322762221097946,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053418397903442,0.1563432514667511,0.704241931438446,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843634486198425,1.0,1.0,0.0,1.0,-1.498688578605652,1.4986867904663086,1.8496114080335249e-06,1.1495237350463867,0.0,0.0,0.0,37.29654693603516,49.0,51.62812042236328,-0.0,287.0873718261719,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113458156585693,0.1615752428770065,0.1454385071992874,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198562264442444,0.1670192778110504,0.1582478582859039,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087562322616577,0.1599927395582199,0.1120253354310989,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743409872055054,0.1408232152462005,0.1335426568984985,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044512271881104,0.1572578102350235,0.7082048654556274,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862486243247986,1.0,1.0,0.0,1.0,-1.5091745853424072,1.5091726779937744,1.873757923931408e-06,1.1578962802886963,0.0,0.0,0.0,37.880218505859375,37.0,51.68625259399414,-0.0,293.31182861328125,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300787210464478,0.1645372360944748,0.1479462683200836,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388069272041321,0.1702201515436172,0.1611025631427765,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275429606437683,0.1629123091697693,0.113941453397274,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944729924201965,0.143814280629158,0.1361985206604004,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222002983093262,0.1593329906463623,0.7166990041732788,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866069078445434,1.0,1.0,0.0,1.0,-1.5312976837158203,1.531295657157898,1.925350488818367e-06,1.1755443811416626,0.0,0.0,0.0,35.978206634521484,25.0,51.7746696472168,-0.0,298.5330810546875,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300787210464478,0.1645372360944748,0.1479462683200836,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388069272041321,0.1702201515436172,0.1611025631427765,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275429606437683,0.1629123091697693,0.113941453397274,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944729924201965,0.143814280629158,0.1361985206604004,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222002983093262,0.1593329906463623,0.7166990041732788,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866069078445434,1.0,1.0,0.0,1.0,-1.5312976837158203,1.531295657157898,1.925350488818367e-06,1.1755443811416626,0.0,0.0,0.0,35.978206634521484,25.0,51.7746696472168,-0.0,298.5330810546875,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8800849318504333,0.1677473932504654,0.1505650281906128,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8905231356620789,0.1737130731344223,0.164116621017456,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771536350250244,0.1661049127578735,0.1159617528319358,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8427756428718567,0.1471051573753357,0.1390216499567031,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696216940879822,0.1617014557123184,0.7259595394134521,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836088836193084,1.0,1.0,0.0,1.0,-1.554991602897644,1.5549895763397217,1.981585455723689e-06,1.194421887397766,0.0,0.0,0.0,30.94543838500977,25.0,51.8394775390625,-0.0,296.32244873046875,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8800849318504333,0.1677473932504654,0.1505650281906128,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8905231356620789,0.1737130731344223,0.164116621017456,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771536350250244,0.1661049127578735,0.1159617528319358,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8427756428718567,0.1471051573753357,0.1390216499567031,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696216940879822,0.1617014557123184,0.7259595394134521,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836088836193084,1.0,1.0,0.0,1.0,-1.554991602897644,1.5549895763397217,1.981585455723689e-06,1.194421887397766,0.0,0.0,0.0,30.94543838500977,25.0,51.8394775390625,-0.0,296.32244873046875,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.950364589691162,0.1711711138486862,0.1534193754196167,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625068306922911,0.1774640530347824,0.1674198508262634,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.946977972984314,0.1695367842912674,0.1181827336549758,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9051948189735411,0.1506604552268982,0.142140507698059,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362338185310364,0.1643259525299072,0.7365875840187073,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827343642711639,1.0,1.0,0.0,1.0,-1.581552505493164,1.5815504789352417,2.0458157905522967e-06,1.2155407667160034,0.0,0.0,0.0,26.919065475463867,28.0,51.89152145385742,-0.0,298.0657958984375,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.950364589691162,0.1711711138486862,0.1534193754196167,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625068306922911,0.1774640530347824,0.1674198508262634,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.946977972984314,0.1695367842912674,0.1181827336549758,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9051948189735411,0.1506604552268982,0.142140507698059,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362338185310364,0.1643259525299072,0.7365875840187073,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827343642711639,1.0,1.0,0.0,1.0,-1.581552505493164,1.5815504789352417,2.0458157905522967e-06,1.2155407667160034,0.0,0.0,0.0,26.919065475463867,28.0,51.89152145385742,-0.0,298.0657958984375,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839739203453064,0.1747518330812454,0.1565431803464889,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.97758948802948,0.1817681938409805,0.1612509042024612,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.981337308883667,0.1731544584035873,0.1206329613924026,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9438018798828124,0.1544264703989029,0.1455935388803482,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710721969604492,0.1671517938375473,0.7487581968307495,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840111255645752,1.0,1.0,0.0,1.0,-1.5997623205184937,1.5997601747512815,2.0907777980028186e-06,1.2301671504974363,0.0,0.0,0.0,25.75166893005371,48.0,52.04047393798828,-0.0,303.5770874023437,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839739203453064,0.1747518330812454,0.1565431803464889,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.97758948802948,0.1817681938409805,0.1612509042024612,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.981337308883667,0.1731544584035873,0.1206329613924026,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9438018798828124,0.1544264703989029,0.1455935388803482,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710721969604492,0.1671517938375473,0.7487581968307495,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840111255645752,1.0,1.0,0.0,1.0,-1.5997623205184937,1.5997601747512815,2.0907777980028186e-06,1.2301671504974363,0.0,0.0,0.0,25.75166893005371,48.0,52.04047393798828,-0.0,303.5770874023437,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831526279449464,0.1766116023063659,0.1581918746232986,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.98294860124588,0.1843810230493545,0.1664638221263885,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805668592453004,0.1750442832708358,0.1219334602355957,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9434995055198668,0.1563996821641922,0.1474307924509048,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9696224331855774,0.1686547845602035,0.7553615570068359,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.34814453125,290.0774230957031,1.0,0.2880055606365204,1.0,1.0,0.0,1.0,-1.6195143461227417,1.6195122003555298,2.1396754164015874e-06,1.2455360889434814,0.0,0.0,0.0,26.36507797241211,48.0,51.643367767333984,-0.0,314.9291381835937,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9701372981071472,0.1785151362419128,0.1599173098802566,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9830673933029176,0.1863899230957031,0.1758278459310531,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9673606753349304,0.1769860237836837,0.1232992708683013,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9286009073257446,0.1584312319755554,0.1493625789880752,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9547381401062012,0.1702134907245636,0.7624115347862244,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3557434082031,290.0961608886719,1.0,0.2939861118793487,1.0,1.0,0.0,1.0,-1.6484276056289673,1.6484253406524658,2.213184188804007e-06,1.2685730457305908,0.0,0.0,0.0,27.93010139465332,68.0,51.89720153808594,-0.0,333.1914367675781,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8717083930969238,0.1823527663946151,0.1636616587638855,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8844810724258423,0.1904122233390808,0.1798906326293945,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693655729293823,0.1809260994195938,0.1262768805027008,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395662307739258,0.1625695079565048,0.1535768806934356,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575061559677124,0.1733864694833755,0.7781004309654236,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091529011726379,1.0,1.0,0.0,1.0,-1.682104468345642,1.6821022033691406,2.3005616185400868e-06,1.29522967338562,0.0,0.0,0.0,37.10186767578125,88.0,52.16118621826172,-0.0,377.68701171875,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8717083930969238,0.1823527663946151,0.1636616587638855,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8844810724258423,0.1904122233390808,0.1798906326293945,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693655729293823,0.1809260994195938,0.1262768805027008,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395662307739258,0.1625695079565048,0.1535768806934356,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575061559677124,0.1733864694833755,0.7781004309654236,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091529011726379,1.0,1.0,0.0,1.0,-1.682104468345642,1.6821022033691406,2.3005616185400868e-06,1.29522967338562,0.0,0.0,0.0,37.10186767578125,88.0,52.16118621826172,-0.0,377.68701171875,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103786110877991,0.1862839311361313,0.1676048189401626,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217292428016663,0.1947377324104309,0.1843720525503158,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084697723388672,0.1849929839372635,0.1294327229261398,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.780422031879425,0.1668581664562225,0.1580552458763122,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962322235107422,0.1766896992921829,0.7949450016021729,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279879093170166,1.0,1.0,0.0,1.0,-1.7216084003448486,1.7216060161590576,2.405678515060572e-06,1.326441764831543,0.0,0.0,0.0,49.64961242675781,76.0,52.19404983520508,-0.0,436.5509948730469,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103786110877991,0.1862839311361313,0.1676048189401626,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217292428016663,0.1947377324104309,0.1843720525503158,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084697723388672,0.1849929839372635,0.1294327229261398,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.780422031879425,0.1668581664562225,0.1580552458763122,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962322235107422,0.1766896992921829,0.7949450016021729,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279879093170166,1.0,1.0,0.0,1.0,-1.7216084003448486,1.7216060161590576,2.405678515060572e-06,1.326441764831543,0.0,0.0,0.0,49.64961242675781,76.0,52.19404983520508,-0.0,436.5509948730469,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.796156644821167,0.1903244853019714,0.1713747531175613,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085225224494934,0.1992898136377334,0.1888013929128646,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944760322570801,0.1891941428184509,0.132473424077034,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680532336235046,0.1712994128465652,0.1623968034982681,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7815612554550171,0.1801284998655319,0.8110625147819519,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3377962112426758,1.0,1.0,0.0,1.0,-1.759670376777649,1.7596678733825684,2.50969651460764e-06,1.356511116027832,0.0,0.0,0.0,55.232398986816406,64.0,52.22576904296875,-0.0,476.244140625,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.796156644821167,0.1903244853019714,0.1713747531175613,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085225224494934,0.1992898136377334,0.1888013929128646,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944760322570801,0.1891941428184509,0.132473424077034,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680532336235046,0.1712994128465652,0.1623968034982681,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7815612554550171,0.1801284998655319,0.8110625147819519,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3377962112426758,1.0,1.0,0.0,1.0,-1.759670376777649,1.7596678733825684,2.50969651460764e-06,1.356511116027832,0.0,0.0,0.0,55.232398986816406,64.0,52.22576904296875,-0.0,476.244140625,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065567016601562,0.194531112909317,0.1750637143850326,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189319968223572,0.2040717303752899,0.1932147592306137,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051458597183228,0.1935765743255615,0.135462611913681,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792025208473206,0.1759348660707473,0.1666815876960754,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912218570709229,0.1837464869022369,0.8268416523933411,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420261740684509,1.0,1.0,0.0,1.0,-1.797079086303711,1.7970764636993408,2.614457798699732e-06,1.3859989643096924,0.0,0.0,0.0,54.95777893066406,52.0,52.18669128417969,-0.0,499.1875305175781,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065567016601562,0.194531112909317,0.1750637143850326,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189319968223572,0.2040717303752899,0.1932147592306137,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051458597183228,0.1935765743255615,0.135462611913681,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792025208473206,0.1759348660707473,0.1666815876960754,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912218570709229,0.1837464869022369,0.8268416523933411,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420261740684509,1.0,1.0,0.0,1.0,-1.797079086303711,1.7970764636993408,2.614457798699732e-06,1.3859989643096924,0.0,0.0,0.0,54.95777893066406,52.0,52.18669128417969,-0.0,499.1875305175781,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181247711181641,0.1967008560895919,0.1769075691699981,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304420709609985,0.2065470665693283,0.1954389661550521,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169317245483398,0.1958401501178741,0.136960744857788,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.791613757610321,0.1783298254013061,0.1688333451747894,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029456734657288,0.1856282502412796,0.8347534537315369,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426442444324493,1.0,1.0,0.0,1.0,-1.8158464431762693,1.8158437013626096,2.6679624625103315e-06,1.400774598121643,0.0,0.0,0.0,53.2474365234375,52.0,52.16353988647461,-0.0,506.1470336914063,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337575197219849,0.1989152133464813,0.1787601709365844,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467211127281189,0.2090776264667511,0.1976827085018158,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8326964378356934,0.1981527060270309,0.1384685933589935,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088588714599609,0.1807772070169448,0.1710014343261718,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812805175781,0.8188616037368774,0.1875602006912231,0.8427321910858154,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425181210041046,1.0,1.0,0.0,1.0,-1.83475923538208,1.8347564935684204,2.7225198664382333e-06,1.4156529903411863,0.0,0.0,0.0,50.7147216796875,40.0,52.14106750488281,-0.0,510.744384765625,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.886212944984436,0.2034749835729599,0.1825098693370819,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.901860773563385,0.2142999917268753,0.2022458910942077,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853075504302979,0.2029231488704681,0.1415285170078277,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593729734420776,0.1858280897140503,0.1754075139760971,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685108423233032,0.1915730684995651,0.8589906096458435,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406178653240204,1.0,1.0,0.0,1.0,-1.8732283115386963,1.8732255697250368,2.835456825778237e-06,1.4458810091018677,0.0,0.0,0.0,43.72148132324219,28.0,52.10200119018555,-0.0,514.4150390625,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.886212944984436,0.2034749835729599,0.1825098693370819,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.901860773563385,0.2142999917268753,0.2022458910942077,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853075504302979,0.2029231488704681,0.1415285170078277,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593729734420776,0.1858280897140503,0.1754075139760971,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685108423233032,0.1915730684995651,0.8589906096458435,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406178653240204,1.0,1.0,0.0,1.0,-1.8732283115386963,1.8732255697250368,2.835456825778237e-06,1.4458810091018677,0.0,0.0,0.0,43.72148132324219,28.0,52.10200119018555,-0.0,514.4150390625,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9845157861709596,0.2081886678934097,0.1863865256309509,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.990016520023346,0.2197967618703842,0.2002875059843063,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.984001100063324,0.2078683823347091,0.1447013318538665,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575693607330322,0.1910688877105713,0.1799805462360382,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.966101348400116,0.1957657188177108,0.8759973049163818,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369196057319641,1.0,1.0,0.0,1.0,-1.9037100076675413,1.9037070274353027,2.927781224570936e-06,1.4704906940460205,0.0,0.0,0.0,35.91557693481445,48.0,52.5027961730957,-0.0,510.4194946289063,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9845157861709596,0.2081886678934097,0.1863865256309509,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.990016520023346,0.2197967618703842,0.2002875059843063,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.984001100063324,0.2078683823347091,0.1447013318538665,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575693607330322,0.1910688877105713,0.1799805462360382,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.966101348400116,0.1957657188177108,0.8759973049163818,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369196057319641,1.0,1.0,0.0,1.0,-1.9037100076675413,1.9037070274353027,2.927781224570936e-06,1.4704906940460205,0.0,0.0,0.0,35.91557693481445,48.0,52.5027961730957,-0.0,510.4194946289063,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890357851982116,0.213019922375679,0.1906858831644058,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9794411659240724,0.2275326997041702,0.1940366625785827,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9888736605644226,0.2129607647657394,0.1482212096452713,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647157788276672,0.1964751183986663,0.1850394308567047,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.97104412317276,0.2001221626996994,0.8952856659889221,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425759375095367,1.0,1.0,0.0,1.0,-1.931115984916687,1.931113004684448,3.010486125276657e-06,1.4913952350616455,0.0,0.0,0.0,36.72030258178711,68.0,51.788841247558594,-0.0,533.037109375,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890357851982116,0.213019922375679,0.1906858831644058,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9794411659240724,0.2275326997041702,0.1940366625785827,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9888736605644226,0.2129607647657394,0.1482212096452713,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647157788276672,0.1964751183986663,0.1850394308567047,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.97104412317276,0.2001221626996994,0.8952856659889221,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425759375095367,1.0,1.0,0.0,1.0,-1.931115984916687,1.931113004684448,3.010486125276657e-06,1.4913952350616455,0.0,0.0,0.0,36.72030258178711,68.0,51.788841247558594,-0.0,533.037109375,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801368117332458,0.2180129885673523,0.1951724588871002,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9946019649505616,0.2341015338897705,0.216806024312973,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803493618965148,0.2182514071464538,0.1519117355346679,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557341933250428,0.2021019011735916,0.1903502643108368,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9605117440223694,0.2046987265348434,0.91578209400177,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4883117675781,290.4335327148437,1.0,0.356381893157959,1.0,1.0,0.0,1.0,-2.004547357559204,2.0045440196990967,3.239801799281849e-06,1.548270344734192,0.0,0.0,0.0,39.940216064453125,88.0,51.69379806518555,-0.0,595.8953857421875,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801368117332458,0.2180129885673523,0.1951724588871002,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9946019649505616,0.2341015338897705,0.216806024312973,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803493618965148,0.2182514071464538,0.1519117355346679,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557341933250428,0.2021019011735916,0.1903502643108368,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9605117440223694,0.2046987265348434,0.91578209400177,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4883117675781,290.4335327148437,1.0,0.356381893157959,1.0,1.0,0.0,1.0,-2.004547357559204,2.0045440196990967,3.239801799281849e-06,1.548270344734192,0.0,0.0,0.0,39.940216064453125,88.0,51.69379806518555,-0.0,595.8953857421875,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9384655356407166,0.2205184996128082,0.1975799649953842,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9627512097358704,0.2363837957382202,0.2231081426143646,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9389827251434326,0.2209190726280212,0.1538940370082855,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.911992371082306,0.2049456089735031,0.193198874592781,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159188866615297,0.207007348537445,0.9269176125526428,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903564453125,290.4530334472656,1.0,0.3651450574398041,1.0,1.0,0.0,1.0,-2.034156084060669,2.034152746200561,3.335842620799667e-06,1.5718178749084473,0.0,0.0,0.0,44.902488708496094,88.0,52.34111404418945,-0.0,635.7987060546875,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
