time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941383361816406,0.223026230931282,0.2000367194414138,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.916283369064331,0.2388604581356048,0.2255915254354477,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948028087615967,0.2235980629920959,0.1559209525585174,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726024627685547,0.2078055888414383,0.1961126178503036,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751450777053833,0.2093240916728973,0.9383241534233092,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931640625,290.4718933105469,1.0,0.3745538294315338,1.0,1.0,0.0,1.0,-2.059720516204834,2.0597169399261475,3.419399035919924e-06,1.59176504611969,0.0,0.0,0.0,51.29537963867188,108.0,52.32623291015625,-0.0,678.5372924804688,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.835117518901825,0.2280815541744232,0.2050594389438629,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8533336520195007,0.2442834973335266,0.2310987710952758,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360775709152222,0.2290215343236923,0.1600779891014099,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.818046510219574,0.2136048525571823,0.2020932734012603,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8188878893852234,0.21402008831501,0.9617777466773988,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950056433677673,1.0,1.0,0.0,1.0,-2.11270809173584,2.1127045154571533,3.5961061257694382e-06,1.633073329925537,0.0,0.0,0.0,66.29852294921875,96.0,52.224365234375,-0.0,776.68603515625,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.835117518901825,0.2280815541744232,0.2050594389438629,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8533336520195007,0.2442834973335266,0.2310987710952758,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360775709152222,0.2290215343236923,0.1600779891014099,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.818046510219574,0.2136048525571823,0.2020932734012603,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8188878893852234,0.21402008831501,0.9617777466773988,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950056433677673,1.0,1.0,0.0,1.0,-2.11270809173584,2.1127045154571533,3.5961061257694382e-06,1.633073329925537,0.0,0.0,0.0,66.29852294921875,96.0,52.224365234375,-0.0,776.68603515625,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253200054168701,0.2332187891006469,0.209811732172966,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8432809114456177,0.2501132488250732,0.2366922497749328,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266651630401611,0.2345517426729202,0.1640444546937942,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094394207000732,0.2195240706205368,0.2078301906585693,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089331984519958,0.21881964802742,0.9839963912963868,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.5470886230469,1.0,0.406102180480957,1.0,1.0,0.0,1.0,-2.1634767055511475,2.163473129272461,3.769948307308368e-06,1.6726614236831665,0.0,0.0,0.0,72.45610046386719,84.0,52.19063949584961,-0.0,844.9011840820312,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253200054168701,0.2332187891006469,0.209811732172966,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8432809114456177,0.2501132488250732,0.2366922497749328,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266651630401611,0.2345517426729202,0.1640444546937942,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094394207000732,0.2195240706205368,0.2078301906585693,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089331984519958,0.21881964802742,0.9839963912963868,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.5470886230469,1.0,0.406102180480957,1.0,1.0,0.0,1.0,-2.1634767055511475,2.163473129272461,3.769948307308368e-06,1.6726614236831665,0.0,0.0,0.0,72.45610046386719,84.0,52.19063949584961,-0.0,844.9011840820312,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8375934958457947,0.2385039031505584,0.2144298106431961,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567368984222412,0.256251722574234,0.2423256486654281,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393856883049011,0.2402444928884506,0.1679174751043319,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.823043942451477,0.2256138324737548,0.2134486436843872,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8212859034538269,0.2237772196531295,1.0055943727493286,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.411839872598648,1.0,1.0,0.0,1.0,-2.2131314277648926,2.213127374649048,3.944117452192586e-06,1.7113046646118164,0.0,0.0,0.0,71.81922149658203,72.0,52.108375549316406,-0.0,889.40283203125,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8375934958457947,0.2385039031505584,0.2144298106431961,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567368984222412,0.256251722574234,0.2423256486654281,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393856883049011,0.2402444928884506,0.1679174751043319,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.823043942451477,0.2256138324737548,0.2134486436843872,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8212859034538269,0.2237772196531295,1.0055943727493286,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.411839872598648,1.0,1.0,0.0,1.0,-2.2131314277648926,2.213127374649048,3.944117452192586e-06,1.7113046646118164,0.0,0.0,0.0,71.81922149658203,72.0,52.108375549316406,-0.0,889.40283203125,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682226538658142,0.2439480870962143,0.2190243154764175,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8899182677268982,0.2626428306102752,0.2480345964431762,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706619739532471,0.2461131364107132,0.1717832684516906,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8535948991775513,0.2318887114524841,0.2190655320882797,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8503891229629517,0.2289101928472519,1.0271400213241575,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.414226233959198,1.0,1.0,0.0,1.0,-2.262777090072632,2.262773036956787,4.122378868487431e-06,1.7498948574066162,0.0,0.0,0.0,66.83961486816406,60.0,52.03700637817383,-0.0,918.9238891601562,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682226538658142,0.2439480870962143,0.2190243154764175,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8899182677268982,0.2626428306102752,0.2480345964431762,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706619739532471,0.2461131364107132,0.1717832684516906,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8535948991775513,0.2318887114524841,0.2190655320882797,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8503891229629517,0.2289101928472519,1.0271400213241575,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.414226233959198,1.0,1.0,0.0,1.0,-2.262777090072632,2.262773036956787,4.122378868487431e-06,1.7498948574066162,0.0,0.0,0.0,66.83961486816406,60.0,52.03700637817383,-0.0,918.9238891601562,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928509950637817,0.2467290163040161,0.2213306277990341,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.916659951210022,0.2659225165843963,0.2509245574474334,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956608176231384,0.2491137683391571,0.1737281084060669,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8779793381690979,0.2350964844226837,0.221893772482872,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738435506820679,0.2315439134836197,1.0379928350448608,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146082401275635,1.0,1.0,0.0,1.0,-2.2877886295318604,2.2877843379974365,4.213745796732837e-06,1.7693212032318115,0.0,0.0,0.0,63.20050811767578,60.0,52.007286071777344,-0.0,929.7947387695312,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284124374389648,0.2495478391647339,0.2236490845680236,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551164507865906,0.269254207611084,0.253841370344162,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320103526115416,0.2521578073501587,0.1756860911846161,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118270874023438,0.2383506149053573,0.2247424721717834,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064189195632936,0.2342221438884735,1.0489345788955688,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146256148815155,1.0,1.0,0.0,1.0,-2.312994241714477,2.3129899501800537,4.306877144699683e-06,1.7888890504837036,0.0,0.0,0.0,58.98937225341797,48.0,51.98143005371094,-0.0,938.7906494140624,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9966437220573424,0.2552399039268493,0.2284541577100753,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.996261477470398,0.2766250371932983,0.2401969283819198,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978461265563964,0.2583354115486145,0.1785730272531509,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856844544410706,0.24494069814682,0.230642020702362,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798281788825988,0.2396555840969085,1.071753978729248,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128324389457702,1.0,1.0,0.0,1.0,-2.340336561203003,2.340332269668579,4.4101980165578425e-06,1.810713291168213,0.0,0.0,0.0,52.31732940673828,68.0,52.417850494384766,-0.0,940.3243408203124,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9966437220573424,0.2552399039268493,0.2284541577100753,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.996261477470398,0.2766250371932983,0.2401969283819198,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978461265563964,0.2583354115486145,0.1785730272531509,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856844544410706,0.24494069814682,0.230642020702362,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798281788825988,0.2396555840969085,1.071753978729248,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128324389457702,1.0,1.0,0.0,1.0,-2.340336561203003,2.340332269668579,4.4101980165578425e-06,1.810713291168213,0.0,0.0,0.0,52.31732940673828,68.0,52.417850494384766,-0.0,940.3243408203124,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964038133621216,0.2616434693336487,0.228699117898941,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963899254798888,0.2860384285449981,0.2408175021409988,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963899254798888,0.2655697762966156,0.1778669953346252,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923387169837952,0.2517018616199493,0.2369565516710281,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.98574697971344,0.2452712953090667,1.0965657234191897,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200364947319031,1.0,1.0,0.0,1.0,-2.377899646759033,2.377894878387451,4.551412075670669e-06,1.83916175365448,0.0,0.0,0.0,53.52838134765625,88.0,51.41161346435547,-0.0,984.4453125,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964038133621216,0.2616434693336487,0.228699117898941,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963899254798888,0.2860384285449981,0.2408175021409988,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963899254798888,0.2655697762966156,0.1778669953346252,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923387169837952,0.2517018616199493,0.2369565516710281,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.98574697971344,0.2452712953090667,1.0965657234191897,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200364947319031,1.0,1.0,0.0,1.0,-2.377899646759033,2.377894878387451,4.551412075670669e-06,1.83916175365448,0.0,0.0,0.0,53.52838134765625,88.0,51.41161346435547,-0.0,984.4453125,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7589111328125,0.9984868168830872,0.2663716971874237,0.2373748421669006,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7589111328125,0.9979104399681092,0.2927109897136688,0.2493639588356018,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7589111328125,0.9979104399681092,0.2708774209022522,0.1841793656349182,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588806152344,0.9902601838111876,0.2569353878498077,0.2418875843286514,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.9826915860176086,0.2496512234210968,1.1161365509033203,290.7592163085937,289.111083984375,290.7942810058594,289.1419372558594,290.79345703125,297.59625244140625,290.76141357421875,1.0,0.4306725561618805,1.0,1.0,0.0,1.0,-2.4355626106262207,2.4355578422546387,4.774054104927927e-06,1.8835490942001345,0.9613993763923644,0.9613993763923644,0.0,56.29538345336914,88.0,51.38920211791992,-0.0,1058.508056640625,1.0,283.1598205566406,287.83367919921875,290.3899841308594,290.6863708496094,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,5.1095043372628546e-21,2.554752168631428e-21,2.554752168631428e-21,0.0,0.0,-0.0,3.3068547054426745e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1270446777344,0.996818780899048,0.267385721206665,0.239683598279953,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.125732421875,0.9985812902450562,0.2944934964179992,0.2542575895786285,297.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.12567138671875,0.9986717700958252,0.2721861600875854,0.1878654211759567,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1354064941406,0.9876238703727722,0.2584375739097595,0.2435251325368881,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1421203613281,0.9795753955841064,0.2508786916732788,1.122654914855957,290.0592956542969,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.597412109375,289.5637512207031,1.0,0.4350016713142395,1.0,1.0,0.0,1.0,-2.458475112915039,2.458470344543457,4.864172751695151e-06,1.90125060081482,0.9572421312332152,0.9572421312332152,0.0,57.6089973449707,108.0,7974.22119140625,-0.0,1089.734375,1.0,283.1996154785156,290.5013427734375,290.5216369628906,291.14959716796875,293.1499938964844,293.1499938964844,283.1499938964844,2518.053466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9197854399681092,0.919801652431488,1.7223037218627726e-07,4.080024719238281,4.080013275146484,1.1061928489652928e-05,0.0,0.0,-0.0,4515.1083984375,0.0,28.76717185974121,1842.3756103515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152282714844,0.8633087277412415,0.2545779943466186,0.2332186251878738,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.8966765999794006,0.286338210105896,0.2746316790580749,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145263671875,0.871641218662262,0.2631181478500366,0.18668133020401,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.015625,0.8592817783355713,0.2526479065418243,0.2421388030052185,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164794921875,0.8500880002975464,0.2439678758382797,1.111273169517517,287.0079650878906,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4599914550781,286.9703674316406,1.0,0.450597733259201,1.0,1.0,0.0,1.0,-2.45857310295105,2.458568334579468,4.868084033660125e-06,1.9031697511672967,0.9014891982078552,0.9014891982078552,0.0,78.69937133789062,128.0,16801.328125,-0.0,1178.140380859375,1.0,283.1671447753906,286.3542785644531,292.71197509765625,293.4455261230469,293.1499938964844,293.1499938964844,283.1499938964844,4679.408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1047144159674644,1.0,0.0,0.0,1.3248071670532229,1.3248103857040403,1.172623242950977e-07,4.265813827514648,4.265803813934326,9.786871487449387e-06,0.0,0.0,-0.0,4621.7431640625,0.0,73.14568328857422,1895.422119140625,0.0,0.0,0.2811669707298279,1.0,0.0,3.0,1.0,0.0
12387240,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152282714844,0.8633087277412415,0.2545779943466186,0.2332186251878738,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.8966765999794006,0.286338210105896,0.2746316790580749,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145263671875,0.871641218662262,0.2631181478500366,0.18668133020401,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.015625,0.8592817783355713,0.2526479065418243,0.2421388030052185,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164794921875,0.8500880002975464,0.2439678758382797,1.111273169517517,287.0079650878906,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4599914550781,286.9703674316406,1.0,0.450597733259201,1.0,1.0,0.0,1.0,-2.45857310295105,2.458568334579468,4.868084033660125e-06,1.9031697511672967,0.9014891982078552,0.9014891982078552,0.0,78.69937133789062,128.0,16801.328125,-0.0,1178.140380859375,1.0,283.1671447753906,286.3542785644531,292.71197509765625,293.4455261230469,293.1499938964844,293.1499938964844,283.1499938964844,4679.408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1047144159674644,1.0,0.0,0.0,1.3248071670532229,1.3248103857040403,1.172623242950977e-07,4.265813827514648,4.265803813934326,9.786871487449387e-06,0.0,0.0,-0.0,4621.7431640625,0.0,73.14568328857422,1895.422119140625,0.0,0.0,0.2811669707298279,1.0,0.0,3.0,1.0,0.0
12387300,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802978515625,0.81264728307724,0.2487544864416122,0.2279684245586395,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6781921386719,0.8438297510147095,0.2819253802299499,0.2706655263900757,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6796264648437,0.8218797445297241,0.2586842775344848,0.183746263384819,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68035888671875,0.8119927644729614,0.2493894845247268,0.2394656240940094,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6810302734375,0.802160382270813,0.2399393618106842,1.0954488515853882,286.6747436523437,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.397705078125,286.6466979980469,1.0,0.4562004506587982,1.0,1.0,0.0,1.0,-2.4217443466186523,2.4217395782470703,4.723270194517681e-06,1.874545693397522,0.8830493688583374,0.8830493688583374,0.0,92.82320404052734,128.0,18421.21484375,-0.0,1193.8592529296875,1.0,283.15826416015625,286.0401916503906,293.6161804199219,294.4602355957031,293.1499938964844,293.1499938964844,283.1499938964844,6929.201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950685620307922,1.0,0.0,0.0,1.578236103057861,1.5782406330108645,1.66208394603018e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,4900.14208984375,0.0,124.58623504638672,1895.4366455078125,0.0,105.14392852783205,0.3301673531532287,1.0,0.0,3.0,1.0,0.0
12387360,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.44805908203125,0.7775653600692749,0.2443608492612838,0.2238943427801132,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4465026855469,0.8117423057556152,0.2785086333751678,0.2675038576126098,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4475402832031,0.7884615659713745,0.2552056014537811,0.1813796907663345,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479675292969,0.7791820168495178,0.2467634230852127,0.2372152954339981,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4485168457031,0.7687181234359741,0.236464187502861,1.0811388492584229,286.4441223144531,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3463134765625,286.4244689941406,1.0,0.4614104926586151,1.0,1.0,0.0,1.0,-2.3903017044067383,2.390297174453736,4.6012837628950365e-06,1.85003125667572,0.8633842468261719,0.8633842468261719,0.0,105.28118896484376,116.0,19407.49609375,-0.0,1208.39794921875,1.0,283.153564453125,285.8265991210937,293.6929931640625,294.9812316894531,293.1499938964844,293.1499938964844,283.1499938964844,9182.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518137574195862,1.0,0.0,0.0,1.7719714641571045,1.7719773054122925,2.0951119950041175e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.17236328125,0.0,177.95465087890625,1895.4371337890625,0.0,379.03228759765625,0.3668443858623504,1.0,0.0,3.0,1.0,0.0
12387420,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2058410644531,0.7525873780250549,0.2390299588441848,0.2185282409191131,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20513916015625,0.7871798872947693,0.2743726968765259,0.2631933987140655,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20556640625,0.7641671299934387,0.2508847117424011,0.1780785024166107,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20574951171875,0.7566201686859131,0.2435200065374374,0.2339435666799545,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059936523437,0.7450734972953796,0.2314687073230743,1.057816743850708,286.20416259765625,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2788391113281,286.1959533691406,1.0,0.4614945650100708,1.0,1.0,0.0,1.0,-2.342745780944824,2.3427414894104004,4.419904598762514e-06,1.8129345178604128,0.8250835537910461,0.8250835537910461,0.0,114.51873779296876,104.0,20231.5078125,-0.0,1191.0477294921875,1.0,283.1505432128906,285.6086120605469,293.0933837890625,294.6871337890625,293.1499938964844,293.1499938964844,283.1499938964844,12969.4990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398547887802124,1.0,0.0,0.0,1.982813000679016,1.9828205108642576,2.623353907438286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.30029296875,0.0,255.31863403320312,1895.4371337890625,0.0,1172.310302734375,0.4140104353427887,1.0,0.0,3.0,1.0,0.0
12387480,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2058410644531,0.7525873780250549,0.2390299588441848,0.2185282409191131,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20513916015625,0.7871798872947693,0.2743726968765259,0.2631933987140655,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20556640625,0.7641671299934387,0.2508847117424011,0.1780785024166107,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20574951171875,0.7566201686859131,0.2435200065374374,0.2339435666799545,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059936523437,0.7450734972953796,0.2314687073230743,1.057816743850708,286.20416259765625,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2788391113281,286.1959533691406,1.0,0.4614945650100708,1.0,1.0,0.0,1.0,-2.342745780944824,2.3427414894104004,4.419904598762514e-06,1.8129345178604128,0.8250835537910461,0.8250835537910461,0.0,114.51873779296876,104.0,20231.5078125,-0.0,1191.0477294921875,1.0,283.1505432128906,285.6086120605469,293.0933837890625,294.6871337890625,293.1499938964844,293.1499938964844,283.1499938964844,12969.4990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398547887802124,1.0,0.0,0.0,1.982813000679016,1.9828205108642576,2.623353907438286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.30029296875,0.0,255.31863403320312,1895.4371337890625,0.0,1172.310302734375,0.4140104353427887,1.0,0.0,3.0,1.0,0.0
12387540,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.7508332133293152,0.2367970794439315,0.215899109840393,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.7865269780158997,0.2730088233947754,0.2612856924533844,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122741699219,0.763146698474884,0.2492657154798507,0.1765041202306747,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123046875,0.7562981247901917,0.2425621002912521,0.2325071692466735,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.7429942488670349,0.2288413345813751,1.043400526046753,286.1119079589844,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.24609375,286.1098937988281,1.0,0.4568244516849518,1.0,1.0,0.0,1.0,-2.316345453262329,2.316340923309326,4.320708285376895e-06,1.792255401611328,0.7872278690338135,0.7872278690338135,0.0,112.94281005859376,92.0,20473.85546875,-0.0,1155.103515625,1.0,283.15008544921875,285.5264587402344,292.4806823730469,294.0333251953125,293.1499938964844,293.1499938964844,283.1499938964844,16127.0908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878511905670166,1.0,0.0,0.0,2.062766790390014,2.0627753734588623,2.839184674030548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.65234375,0.0,296.3066101074219,1895.4371337890625,0.0,1516.2275390625,0.4334046244621277,1.0,0.0,3.0,1.0,0.0
12387600,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.7508332133293152,0.2367970794439315,0.215899109840393,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.7865269780158997,0.2730088233947754,0.2612856924533844,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122741699219,0.763146698474884,0.2492657154798507,0.1765041202306747,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123046875,0.7562981247901917,0.2425621002912521,0.2325071692466735,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.7429942488670349,0.2288413345813751,1.043400526046753,286.1119079589844,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.24609375,286.1098937988281,1.0,0.4568244516849518,1.0,1.0,0.0,1.0,-2.316345453262329,2.316340923309326,4.320708285376895e-06,1.792255401611328,0.7872278690338135,0.7872278690338135,0.0,112.94281005859376,92.0,20473.85546875,-0.0,1155.103515625,1.0,283.15008544921875,285.5264587402344,292.4806823730469,294.0333251953125,293.1499938964844,293.1499938964844,283.1499938964844,16127.0908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878511905670166,1.0,0.0,0.0,2.062766790390014,2.0627753734588623,2.839184674030548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.65234375,0.0,296.3066101074219,1895.4371337890625,0.0,1516.2275390625,0.4334046244621277,1.0,0.0,3.0,1.0,0.0
12387660,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.7607005834579468,0.2361355274915695,0.2147937417030334,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11431884765625,0.7984613180160522,0.2732052505016327,0.2609270215034485,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141967773437,0.774101734161377,0.2491348683834076,0.1760232597589492,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141662597656,0.7675402760505676,0.2429482042789459,0.2323679029941558,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7519933581352234,0.227683275938034,1.035692811012268,286.1145324707031,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2322692871094,286.11651611328125,1.0,0.4499059319496155,1.0,1.0,0.0,1.0,-2.304574728012085,2.304570436477661,4.276836079952773e-06,1.78302001953125,0.7507025599479675,0.7507025599479675,0.0,105.89115142822266,80.0,20352.71875,-0.0,1114.3759765625,1.0,283.1500244140625,285.5318603515625,292.1986694335937,293.6557312011719,293.1499938964844,293.1499938964844,283.1499938964844,18385.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771054267883301,1.0,0.0,0.0,2.037994861602783,2.03800368309021,2.771402307644167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.51025390625,0.0,296.80401611328125,1895.4371337890625,0.0,1434.97119140625,0.4326984286308288,1.0,0.0,3.0,1.0,0.0
12387720,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.7607005834579468,0.2361355274915695,0.2147937417030334,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11431884765625,0.7984613180160522,0.2732052505016327,0.2609270215034485,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141967773437,0.774101734161377,0.2491348683834076,0.1760232597589492,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141662597656,0.7675402760505676,0.2429482042789459,0.2323679029941558,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7519933581352234,0.227683275938034,1.035692811012268,286.1145324707031,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2322692871094,286.11651611328125,1.0,0.4499059319496155,1.0,1.0,0.0,1.0,-2.304574728012085,2.304570436477661,4.276836079952773e-06,1.78302001953125,0.7507025599479675,0.7507025599479675,0.0,105.89115142822266,80.0,20352.71875,-0.0,1114.3759765625,1.0,283.1500244140625,285.5318603515625,292.1986694335937,293.6557312011719,293.1499938964844,293.1499938964844,283.1499938964844,18385.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771054267883301,1.0,0.0,0.0,2.037994861602783,2.03800368309021,2.771402307644167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.51025390625,0.0,296.80401611328125,1895.4371337890625,0.0,1434.97119140625,0.4326984286308288,1.0,0.0,3.0,1.0,0.0
12387780,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17706298828125,0.778864324092865,0.2362791150808334,0.2143949568271637,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1774597167969,0.8182289600372314,0.2742214202880859,0.2613270878791809,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1772155761719,0.7934879660606384,0.2497750073671341,0.176064521074295,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771545410156,0.7871495485305786,0.2440493702888488,0.2328690290451049,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17694091796875,0.7690384387969971,0.2273325622081756,1.03148090839386,286.177978515625,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.22784423828125,286.1826171875,1.0,0.4418964087963104,1.0,1.0,0.0,1.0,-2.3001630306243896,2.300158739089966,4.260400146449683e-06,1.7795287370681765,0.7160951495170593,0.7160951495170593,0.0,96.26631927490234,68.0,19987.357421875,-0.0,1071.8536376953125,1.0,283.1499938964844,285.5931701660156,292.1319274902344,293.5188903808594,293.1499938964844,293.1499938964844,283.1499938964844,19791.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527835726737976,1.0,0.0,0.0,1.9460186958312988,1.946027159690857,2.526896025756287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.568359375,0.0,270.4840393066406,1895.4371337890625,0.0,1259.9315185546875,0.419176697731018,1.0,0.0,3.0,1.0,0.0
12387840,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17706298828125,0.778864324092865,0.2362791150808334,0.2143949568271637,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1774597167969,0.8182289600372314,0.2742214202880859,0.2613270878791809,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1772155761719,0.7934879660606384,0.2497750073671341,0.176064521074295,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771545410156,0.7871495485305786,0.2440493702888488,0.2328690290451049,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17694091796875,0.7690384387969971,0.2273325622081756,1.03148090839386,286.177978515625,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.22784423828125,286.1826171875,1.0,0.4418964087963104,1.0,1.0,0.0,1.0,-2.3001630306243896,2.300158739089966,4.260400146449683e-06,1.7795287370681765,0.7160951495170593,0.7160951495170593,0.0,96.26631927490234,68.0,19987.357421875,-0.0,1071.8536376953125,1.0,283.1499938964844,285.5931701660156,292.1319274902344,293.5188903808594,293.1499938964844,293.1499938964844,283.1499938964844,19791.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527835726737976,1.0,0.0,0.0,1.9460186958312988,1.946027159690857,2.526896025756287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.568359375,0.0,270.4840393066406,1895.4371337890625,0.0,1259.9315185546875,0.419176697731018,1.0,0.0,3.0,1.0,0.0
12387900,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249755859375,0.7912827730178833,0.236598327755928,0.214407205581665,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.8305137157440186,0.274978756904602,0.2617522180080414,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22515869140625,0.8064213395118713,0.2503324151039123,0.1762421131134033,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22509765625,0.8002514839172363,0.2448263615369796,0.2333195656538009,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248229980469,0.780892014503479,0.2274085134267807,1.0304473638534546,286.22607421875,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.228271484375,286.2317199707031,1.0,0.4376992583274841,1.0,1.0,0.0,1.0,-2.300199270248413,2.3001949787139893,4.260481091478141e-06,1.7795270681381226,0.6996504664421082,0.6996504664421082,0.0,90.87652587890624,68.0,19740.603515625,-0.0,1050.7720947265625,1.0,283.1499938964844,285.63848876953125,292.1370544433594,293.4981994628906,293.1499938964844,293.1499938964844,283.1499938964844,20220.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414191126823425,1.0,0.0,0.0,1.8850367069244385,1.885045051574707,2.371008065438219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.09619140625,0.0,252.2191925048828,1895.4371337890625,0.0,1182.700439453125,0.4095635116100311,1.0,0.0,3.0,1.0,0.0
12387960,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2811584472656,0.8061885833740234,0.2370573431253433,0.2145417481660843,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.8452310562133789,0.275876373052597,0.262306660413742,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2814025878906,0.82095867395401,0.2510242462158203,0.1765106618404388,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.28131103515625,0.8153995275497437,0.245733231306076,0.2338881641626358,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.281005859375,0.7953162789344788,0.2276271134614944,1.0300374031066897,286.2824401855469,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2300109863281,286.2888488769531,1.0,0.4334482252597809,1.0,1.0,0.0,1.0,-2.3015379905700684,2.3015336990356445,4.265380084689241e-06,1.7805386781692505,0.6838318705558777,0.6838318705558777,0.0,85.23197174072266,56.0,19462.91796875,-0.0,1030.0634765625,1.0,283.1499938964844,285.6909484863281,292.1524963378906,293.4917297363281,293.1499938964844,293.1499938964844,283.1499938964844,20499.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315176486968994,1.0,0.0,0.0,1.818574905395508,1.8185830116271973,2.2067635541134226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.99609375,0.0,232.73092651367188,1895.4371337890625,0.0,1117.94921875,0.3989039063453674,1.0,0.0,3.0,1.0,0.0
12388020,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4115905761719,0.8426381945610046,0.2383325397968292,0.2151274234056472,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.8861454725265503,0.2780277729034424,0.2637490332126617,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.411865234375,0.8585021495819092,0.2527501583099365,0.1772837042808532,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4117736816406,0.8529868125915527,0.2478798031806945,0.2353344857692718,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.411376953125,0.8317219614982605,0.2284271717071533,1.0308328866958618,286.4130554199219,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2364196777344,286.4205322265625,1.0,0.424922376871109,1.0,1.0,0.0,1.0,-2.307592391967773,2.3075881004333496,4.287705905881012e-06,1.7851885557174685,0.6541683077812195,0.6541683077812195,0.0,73.43255615234375,44.0,18844.01953125,-0.0,990.0712890625,1.0,283.1499938964844,285.810546875,292.1895446777344,293.490966796875,293.1499938964844,293.1499938964844,283.1499938964844,20706.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157192587852478,1.0,0.0,0.0,1.6794191598892212,1.6794265508651731,1.8819652325419161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.1025390625,0.0,194.3892974853516,1895.4371337890625,0.0,1019.7962036132812,0.3763598501682281,1.0,0.0,3.0,1.0,0.0
12388080,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4115905761719,0.8426381945610046,0.2383325397968292,0.2151274234056472,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.8861454725265503,0.2780277729034424,0.2637490332126617,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.411865234375,0.8585021495819092,0.2527501583099365,0.1772837042808532,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4117736816406,0.8529868125915527,0.2478798031806945,0.2353344857692718,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.411376953125,0.8317219614982605,0.2284271717071533,1.0308328866958618,286.4130554199219,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2364196777344,286.4205322265625,1.0,0.424922376871109,1.0,1.0,0.0,1.0,-2.307592391967773,2.3075881004333496,4.287705905881012e-06,1.7851885557174685,0.6541683077812195,0.6541683077812195,0.0,73.43255615234375,44.0,18844.01953125,-0.0,990.0712890625,1.0,283.1499938964844,285.810546875,292.1895446777344,293.490966796875,293.1499938964844,293.1499938964844,283.1499938964844,20706.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157192587852478,1.0,0.0,0.0,1.6794191598892212,1.6794265508651731,1.8819652325419161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.1025390625,0.0,194.3892974853516,1895.4371337890625,0.0,1019.7962036132812,0.3763598501682281,1.0,0.0,3.0,1.0,0.0
