time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388140,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5561828613281,0.901981770992279,0.2400069534778595,0.2160728722810745,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5569152832031,0.9559864401817322,0.2805650532245636,0.2655593156814575,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564880371094,0.922006607055664,0.2548474967479706,0.1783178448677063,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.556396484375,0.9156416058540344,0.2503893375396728,0.2371252924203872,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.55596923828125,0.8886153697967529,0.2296198904514312,1.0334099531173706,286.5577392578125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2453918457031,286.565673828125,1.0,0.4165084362030029,1.0,1.0,0.0,1.0,-2.317389249801636,2.317384958267212,4.324027486291016e-06,1.7927488088607788,0.6272287964820862,0.6272287964820862,0.0,61.22631072998047,32.0,18182.70703125,-0.0,952.0918579101562,1.0,283.1499938964844,285.9403686523437,292.2177124023437,293.4833984375,293.1499938964844,293.1499938964844,283.1499938964844,20599.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030758619308472,1.0,0.0,0.0,1.543906331062317,1.5439131259918213,1.5905060024579148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.97265625,0.0,160.8384246826172,1895.4371337890625,0.0,946.0625610351562,0.3543969094753265,1.0,0.0,3.0,1.0,0.0
12388200,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5561828613281,0.901981770992279,0.2400069534778595,0.2160728722810745,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5569152832031,0.9559864401817322,0.2805650532245636,0.2655593156814575,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564880371094,0.922006607055664,0.2548474967479706,0.1783178448677063,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.556396484375,0.9156416058540344,0.2503893375396728,0.2371252924203872,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.55596923828125,0.8886153697967529,0.2296198904514312,1.0334099531173706,286.5577392578125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2453918457031,286.565673828125,1.0,0.4165084362030029,1.0,1.0,0.0,1.0,-2.317389249801636,2.317384958267212,4.324027486291016e-06,1.7927488088607788,0.6272287964820862,0.6272287964820862,0.0,61.22631072998047,32.0,18182.70703125,-0.0,952.0918579101562,1.0,283.1499938964844,285.9403686523437,292.2177124023437,293.4833984375,293.1499938964844,293.1499938964844,283.1499938964844,20599.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030758619308472,1.0,0.0,0.0,1.543906331062317,1.5439131259918213,1.5905060024579148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.97265625,0.0,160.8384246826172,1895.4371337890625,0.0,946.0625610351562,0.3543969094753265,1.0,0.0,3.0,1.0,0.0
12388260,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952209472656,0.9777835607528688,0.2419037967920303,0.2174115926027298,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955261230469,0.9974061846733092,0.2843354940414428,0.2462457418441772,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954650878906,0.9943716526031494,0.2571562230587005,0.1796456426382064,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954040527344,0.99019855260849,0.2531071603298187,0.239308625459671,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6950378417969,0.963601052761078,0.2310431152582168,1.037952899932861,286.6963806152344,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2587585449219,286.7021179199219,1.0,0.4071642160415649,1.0,1.0,0.0,1.0,-2.3055152893066406,2.305510997772217,4.280849680071697e-06,1.7840481996536257,0.6028575301170349,0.6028575301170349,0.0,51.9163703918457,52.0,17446.783203125,-0.0,903.38818359375,1.0,283.1499938964844,286.0647888183594,292.23504638671875,293.4636535644531,293.1499938964844,293.1499938964844,283.1499938964844,20333.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912157893180847,1.0,0.0,0.0,1.420262336730957,1.4202686548233032,1.345955098486229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.1005859375,0.0,133.6570587158203,1895.4371337890625,0.0,881.0661010742188,0.3345326483249664,1.0,0.0,3.0,1.0,0.0
12388320,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952209472656,0.9777835607528688,0.2419037967920303,0.2174115926027298,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955261230469,0.9974061846733092,0.2843354940414428,0.2462457418441772,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954650878906,0.9943716526031494,0.2571562230587005,0.1796456426382064,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954040527344,0.99019855260849,0.2531071603298187,0.239308625459671,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6950378417969,0.963601052761078,0.2310431152582168,1.037952899932861,286.6963806152344,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2587585449219,286.7021179199219,1.0,0.4071642160415649,1.0,1.0,0.0,1.0,-2.3055152893066406,2.305510997772217,4.280849680071697e-06,1.7840481996536257,0.6028575301170349,0.6028575301170349,0.0,51.9163703918457,52.0,17446.783203125,-0.0,903.38818359375,1.0,283.1499938964844,286.0647888183594,292.23504638671875,293.4636535644531,293.1499938964844,293.1499938964844,283.1499938964844,20333.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912157893180847,1.0,0.0,0.0,1.420262336730957,1.4202686548233032,1.345955098486229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.1005859375,0.0,133.6570587158203,1895.4371337890625,0.0,881.0661010742188,0.3345326483249664,1.0,0.0,3.0,1.0,0.0
12388380,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8224792480469,0.9864497184753418,0.2438766211271286,0.2191188335418701,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8226623535156,0.9961119890213012,0.291653424501419,0.2394883930683136,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8226623535156,0.9961119890213012,0.2603329122066498,0.1768853068351745,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8226928710937,0.9981299638748168,0.2559641897678375,0.2414936870336532,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222351074219,0.9728264808654784,0.2326253950595855,1.0446313619613647,286.82391357421875,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2901916503906,286.8316955566406,1.0,0.4077599048614502,1.0,1.0,0.0,1.0,-2.30679702758789,2.306792736053467,4.284399437892716e-06,1.7843698263168335,0.5807353854179382,0.5807353854179382,0.0,51.19997787475586,72.0,16764.9609375,-0.0,901.8478393554688,1.0,283.1499938964844,286.1795349121094,292.24383544921875,293.431396484375,293.1499938964844,293.1499938964844,283.1499938964844,20022.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783907175064087,1.0,0.0,0.0,1.3105565309524536,1.3105623722076416,1.1460535631613312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.24169921875,0.0,112.29148864746094,1895.4371337890625,0.0,815.4972534179688,0.3172069191932678,1.0,0.0,3.0,1.0,0.0
12388440,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8224792480469,0.9864497184753418,0.2438766211271286,0.2191188335418701,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8226623535156,0.9961119890213012,0.291653424501419,0.2394883930683136,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8226623535156,0.9961119890213012,0.2603329122066498,0.1768853068351745,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8226928710937,0.9981299638748168,0.2559641897678375,0.2414936870336532,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222351074219,0.9728264808654784,0.2326253950595855,1.0446313619613647,286.82391357421875,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2901916503906,286.8316955566406,1.0,0.4077599048614502,1.0,1.0,0.0,1.0,-2.30679702758789,2.306792736053467,4.284399437892716e-06,1.7843698263168335,0.5807353854179382,0.5807353854179382,0.0,51.19997787475586,72.0,16764.9609375,-0.0,901.8478393554688,1.0,283.1499938964844,286.1795349121094,292.24383544921875,293.431396484375,293.1499938964844,293.1499938964844,283.1499938964844,20022.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783907175064087,1.0,0.0,0.0,1.3105565309524536,1.3105623722076416,1.1460535631613312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.24169921875,0.0,112.29148864746094,1895.4371337890625,0.0,815.4972534179688,0.3172069191932678,1.0,0.0,3.0,1.0,0.0
12388500,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.9836138486862184,0.2449372261762619,0.2200595587491989,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.996979296207428,0.2947488725185394,0.2438473403453827,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976745605469,0.99744713306427,0.261923998594284,0.1804537326097488,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.9964643716812134,0.2574590742588043,0.2433317899703979,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89715576171875,0.9694572687149048,0.2335059642791748,1.0485172271728516,286.8989562988281,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.30291748046875,286.9073486328125,1.0,0.4112714231014251,1.0,1.0,0.0,1.0,-2.324216604232788,2.3242123126983643,4.34883259003982e-06,1.7976821660995483,0.5707957148551941,0.5707957148551941,0.0,52.19019317626953,72.0,16491.75,-0.0,923.3486328125,1.0,283.1499938964844,286.24285888671875,292.2490539550781,293.4181823730469,293.1499938964844,293.1499938964844,283.1499938964844,19851.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717276334762573,1.0,0.0,0.0,1.2620091438293457,1.2620147466659546,1.0627189084289057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.96923828125,0.0,103.59400177001952,1895.4371337890625,0.0,783.290771484375,0.3096105754375458,1.0,0.0,3.0,1.0,0.0
12388560,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9766540527344,0.9740961194038392,0.2460528016090393,0.2210794389247894,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97711181640625,0.9986453652381896,0.2970692217350006,0.2547962069511413,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9769897460937,0.992797553539276,0.2630165815353393,0.1837762892246246,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9769287109375,0.9885382652282716,0.2589914202690124,0.244804173707962,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97637939453125,0.9586876034736632,0.2344349324703216,1.0527961254119873,286.978271484375,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3098449707031,286.98681640625,1.0,0.416617214679718,1.0,1.0,0.0,1.0,-2.349207639694214,2.349203109741211,4.442498720891308e-06,1.8169702291488647,0.5616164803504944,0.5616164803504944,0.0,54.20964431762695,92.0,16252.3232421875,-0.0,957.1748657226562,1.0,283.1499938964844,286.307861328125,292.2565612792969,293.4093322753906,293.1499938964844,293.1499938964844,283.1499938964844,19679.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5652616620063782,1.0,0.0,0.0,1.217799425125122,1.2178049087524414,9.895664732084697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.1162109375,0.0,96.0660171508789,1895.4371337890625,0.0,753.208984375,0.3027333319187164,1.0,0.0,3.0,1.0,0.0
12388620,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1345520019531,0.919958770275116,0.2483825832605362,0.2234054654836654,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1353759765625,0.9821470379829408,0.2981890439987182,0.2827656269073486,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1348876953125,0.9436606168746948,0.2653889060020447,0.185575321316719,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13482666015625,0.9390377402305604,0.262151300907135,0.2480359822511673,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1343078613281,0.903394877910614,0.2363449186086654,1.0626156330108645,287.13604736328125,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.3058776855469,287.1430969238281,1.0,0.4312463402748108,1.0,1.0,0.0,1.0,-2.403679132461548,2.403674602508545,4.651205017580651e-06,1.859508752822876,0.5454065203666687,0.5454065203666687,0.0,62.90815353393555,112.0,15828.568359375,-0.0,1050.509521484375,1.0,283.1499938964844,286.4339599609375,292.27783203125,293.4037780761719,293.1499938964844,293.1499938964844,283.1499938964844,19354.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537446141242981,1.0,0.0,0.0,1.1417815685272217,1.1417866945266724,8.698802389517368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.6357421875,0.0,83.98632049560547,1895.4371337890625,0.0,702.3849487304688,0.2910197973251343,1.0,0.0,3.0,1.0,0.0
12388680,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1345520019531,0.919958770275116,0.2483825832605362,0.2234054654836654,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1353759765625,0.9821470379829408,0.2981890439987182,0.2827656269073486,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1348876953125,0.9436606168746948,0.2653889060020447,0.185575321316719,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13482666015625,0.9390377402305604,0.262151300907135,0.2480359822511673,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1343078613281,0.903394877910614,0.2363449186086654,1.0626156330108645,287.13604736328125,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.3058776855469,287.1430969238281,1.0,0.4312463402748108,1.0,1.0,0.0,1.0,-2.403679132461548,2.403674602508545,4.651205017580651e-06,1.859508752822876,0.5454065203666687,0.5454065203666687,0.0,62.90815353393555,112.0,15828.568359375,-0.0,1050.509521484375,1.0,283.1499938964844,286.4339599609375,292.27783203125,293.4037780761719,293.1499938964844,293.1499938964844,283.1499938964844,19354.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537446141242981,1.0,0.0,0.0,1.1417815685272217,1.1417866945266724,8.698802389517368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.6357421875,0.0,83.98632049560547,1895.4371337890625,0.0,702.3849487304688,0.2910197973251343,1.0,0.0,3.0,1.0,0.0
12388740,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2546081542969,0.8487098217010498,0.2505883872509002,0.225999042391777,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2552185058594,0.9005851149559021,0.299227237701416,0.2839730381965637,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2548522949219,0.8672583103179932,0.2678868174552917,0.1877600103616714,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2547912597656,0.8642412424087524,0.2652178406715393,0.2515670657157898,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2544250488281,0.8353250622749329,0.2381135672330856,1.0736042261123655,287.2557373046875,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.30157470703125,287.2615051269531,1.0,0.4472814500331878,1.0,1.0,0.0,1.0,-2.428400754928589,2.428395986557007,4.747191269416362e-06,1.8786135911941528,0.5313247442245483,0.5313247442245483,0.0,79.30535888671875,130.0,15392.6474609375,-0.0,1145.730712890625,1.0,283.1499938964844,286.5327453613281,292.301025390625,293.4037475585937,293.1499938964844,293.1499938964844,283.1499938964844,19089.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443108081817627,1.0,0.0,0.0,1.0793850421905518,1.079390048980713,7.774031018925599e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.396484375,0.0,74.93315887451172,1895.4371337890625,0.0,663.2782592773438,0.2816159129142761,1.0,0.0,3.0,1.0,0.0
12388800,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2546081542969,0.8487098217010498,0.2505883872509002,0.225999042391777,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2552185058594,0.9005851149559021,0.299227237701416,0.2839730381965637,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2548522949219,0.8672583103179932,0.2678868174552917,0.1877600103616714,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2547912597656,0.8642412424087524,0.2652178406715393,0.2515670657157898,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2544250488281,0.8353250622749329,0.2381135672330856,1.0736042261123655,287.2557373046875,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.30157470703125,287.2615051269531,1.0,0.4472814500331878,1.0,1.0,0.0,1.0,-2.428400754928589,2.428395986557007,4.747191269416362e-06,1.8786135911941528,0.5313247442245483,0.5313247442245483,0.0,79.30535888671875,130.0,15392.6474609375,-0.0,1145.730712890625,1.0,283.1499938964844,286.5327453613281,292.301025390625,293.4037475585937,293.1499938964844,293.1499938964844,283.1499938964844,19089.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443108081817627,1.0,0.0,0.0,1.0793850421905518,1.079390048980713,7.774031018925599e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.396484375,0.0,74.93315887451172,1895.4371337890625,0.0,663.2782592773438,0.2816159129142761,1.0,0.0,3.0,1.0,0.0
12388860,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607482910156,0.8065380454063416,0.2526818215847015,0.2285116165876388,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3612670898437,0.8523993492126465,0.3013953864574432,0.2864631712436676,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3609619140625,0.8239666223526001,0.2703814804553985,0.1899784952402115,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3609313964844,0.8217933773994446,0.2682001292705536,0.2550453245639801,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3605651855469,0.7924582958221436,0.2397903352975845,1.0842761993408203,287.3617553710937,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.3032531738281,287.3668518066406,1.0,0.4635938704013824,1.0,1.0,0.0,1.0,-2.454076051712036,2.454071044921875,4.848008757107891e-06,1.898484230041504,0.5193494558334351,0.5193494558334351,0.0,96.60781860351562,118.0,15028.6591796875,-0.0,1247.814697265625,1.0,283.1499938964844,286.6185913085937,292.3211669921875,293.4032897949219,293.1499938964844,293.1499938964844,283.1499938964844,18870.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361000299453735,1.0,0.0,0.0,1.0283983945846558,1.0284031629562378,7.056937789684525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.0576171875,0.0,68.07991027832031,1895.4371337890625,0.0,631.007568359375,0.2740853130817413,1.0,0.0,3.0,1.0,0.0
12388920,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607482910156,0.8065380454063416,0.2526818215847015,0.2285116165876388,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3612670898437,0.8523993492126465,0.3013953864574432,0.2864631712436676,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3609619140625,0.8239666223526001,0.2703814804553985,0.1899784952402115,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3609313964844,0.8217933773994446,0.2682001292705536,0.2550453245639801,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3605651855469,0.7924582958221436,0.2397903352975845,1.0842761993408203,287.3617553710937,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.3032531738281,287.3668518066406,1.0,0.4635938704013824,1.0,1.0,0.0,1.0,-2.454076051712036,2.454071044921875,4.848008757107891e-06,1.898484230041504,0.5193494558334351,0.5193494558334351,0.0,96.60781860351562,118.0,15028.6591796875,-0.0,1247.814697265625,1.0,283.1499938964844,286.6185913085937,292.3211669921875,293.4032897949219,293.1499938964844,293.1499938964844,283.1499938964844,18870.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361000299453735,1.0,0.0,0.0,1.0283983945846558,1.0284031629562378,7.056937789684525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.0576171875,0.0,68.07991027832031,1895.4371337890625,0.0,631.007568359375,0.2740853130817413,1.0,0.0,3.0,1.0,0.0
12388980,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4519348144531,0.7955151200294495,0.2547267377376556,0.2305639833211898,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.8415482044219971,0.3040104508399963,0.2890731394290924,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4521179199219,0.8138542771339417,0.2728618085384369,0.1918741911649704,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4521179199219,0.812091052532196,0.2711290419101715,0.2580427527427673,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4518127441406,0.7812953591346741,0.2414133697748184,1.0926620960235596,287.4527893066406,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3065795898437,287.4569702148437,1.0,0.4703973531723022,1.0,1.0,0.0,1.0,-2.475636482238769,2.4756314754486084,4.933628588332795e-06,1.9152308702468872,0.5093048810958862,0.5093048810958862,0.0,103.15965270996094,106.0,14772.2021484375,-0.0,1301.4833984375,1.0,283.1499938964844,286.7049865722656,292.3416442871094,293.4079895019531,293.1499938964844,293.1499938964844,283.1499938964844,18691.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290563702583313,1.0,0.0,0.0,0.9871837496757508,0.9871883392333984,6.502636296090715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.64208984375,0.0,62.88243103027344,1895.4371337890625,0.0,604.5816040039062,0.2681019008159637,1.0,0.0,3.0,1.0,0.0
12389040,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4519348144531,0.7955151200294495,0.2547267377376556,0.2305639833211898,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.8415482044219971,0.3040104508399963,0.2890731394290924,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4521179199219,0.8138542771339417,0.2728618085384369,0.1918741911649704,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4521179199219,0.812091052532196,0.2711290419101715,0.2580427527427673,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4518127441406,0.7812953591346741,0.2414133697748184,1.0926620960235596,287.4527893066406,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3065795898437,287.4569702148437,1.0,0.4703973531723022,1.0,1.0,0.0,1.0,-2.475636482238769,2.4756314754486084,4.933628588332795e-06,1.9152308702468872,0.5093048810958862,0.5093048810958862,0.0,103.15965270996094,106.0,14772.2021484375,-0.0,1301.4833984375,1.0,283.1499938964844,286.7049865722656,292.3416442871094,293.4079895019531,293.1499938964844,293.1499938964844,283.1499938964844,18691.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290563702583313,1.0,0.0,0.0,0.9871837496757508,0.9871883392333984,6.502636296090715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.64208984375,0.0,62.88243103027344,1895.4371337890625,0.0,604.5816040039062,0.2681019008159637,1.0,0.0,3.0,1.0,0.0
12389100,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921569824219,0.7967109084129333,0.2557563185691833,0.2314802557229995,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4925537109375,0.8428406715393066,0.3054038286209106,0.2903592884540558,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4923095703125,0.8151333332061768,0.2741095721721649,0.1927385479211807,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4923095703125,0.8135949373245239,0.2725917994976043,0.2594182789325714,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.49200439453125,0.7822853922843933,0.2422238886356353,1.0962729454040527,287.492919921875,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3085021972656,287.496826171875,1.0,0.4716923236846924,1.0,1.0,0.0,1.0,-2.4853127002716064,2.4853076934814453,4.972267106495565e-06,1.9227274656295776,0.5049522519111633,0.5049522519111633,0.0,103.42762756347656,106.0,14662.638671875,-0.0,1314.5374755859375,1.0,283.1499938964844,286.7435913085937,292.3525085449219,293.4124755859375,293.1499938964844,293.1499938964844,283.1499938964844,18614.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260904431343079,1.0,0.0,0.0,0.969729483127594,0.9697340130805968,6.274724029253775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.876953125,0.0,60.7705307006836,1895.4371337890625,0.0,593.7908935546875,0.2655969858169555,1.0,0.0,3.0,1.0,0.0
12389160,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5295715332031,0.8008679151535034,0.2567931115627289,0.2323515713214874,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5299377441406,0.8470876812934875,0.3068314790725708,0.2916312515735626,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5297241210937,0.8191953301429749,0.2753632962703705,0.1935673356056213,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5296936035156,0.8178806304931641,0.2740563750267029,0.2607410848140716,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5294189453125,0.7861695289611816,0.2430369108915329,1.0996366739273071,287.5302734375,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3104858398437,287.53387451171875,1.0,0.4719686508178711,1.0,1.0,0.0,1.0,-2.494514942169189,2.4945099353790283,5.009149390389212e-06,1.929853200912476,0.5010302066802979,0.5010302066802979,0.0,102.32379150390624,94.0,14565.91015625,-0.0,1321.258544921875,1.0,283.1499938964844,286.77947998046875,292.36346435546875,293.4178771972656,293.1499938964844,293.1499938964844,283.1499938964844,18545.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5234734416007996,1.0,0.0,0.0,0.954175591468811,0.954180121421814,6.075052993992358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.66162109375,0.0,58.93046569824219,1895.4371337890625,0.0,584.431396484375,0.2633764445781708,1.0,0.0,3.0,1.0,0.0
12389220,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5967102050781,0.81614089012146,0.2588855028152466,0.2340011745691299,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5970458984375,0.8633418083190918,0.3097496330738067,0.2941309809684753,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.59686279296875,0.8341085910797119,0.2778854370117187,0.1951497048139572,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5968322753906,0.8331809043884277,0.2769917249679565,0.2632754445075989,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5965881347656,0.8012585043907166,0.2446712702512741,1.105846285820007,287.5973205566406,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3144226074219,287.6004333496094,1.0,0.4703156054019928,1.0,1.0,0.0,1.0,-2.511908054351806,2.5119028091430664,5.079224592918763e-06,1.9433135986328125,0.4944287240505218,0.4944287240505218,0.0,97.12188720703124,82.0,14410.7412109375,-0.0,1320.7288818359375,1.0,283.1499938964844,286.84375,292.3851013183594,293.4307861328125,293.1499938964844,293.1499938964844,283.1499938964844,18423.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191832184791565,1.0,0.0,0.0,0.92826247215271,0.928266942501068,5.7495658012385327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.78466796875,0.0,55.94578552246094,1895.4371337890625,0.0,569.4111938476562,0.2596922814846039,1.0,0.0,3.0,1.0,0.0
12389280,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5967102050781,0.81614089012146,0.2588855028152466,0.2340011745691299,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5970458984375,0.8633418083190918,0.3097496330738067,0.2941309809684753,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.59686279296875,0.8341085910797119,0.2778854370117187,0.1951497048139572,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5968322753906,0.8331809043884277,0.2769917249679565,0.2632754445075989,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5965881347656,0.8012585043907166,0.2446712702512741,1.105846285820007,287.5973205566406,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3144226074219,287.6004333496094,1.0,0.4703156054019928,1.0,1.0,0.0,1.0,-2.511908054351806,2.5119028091430664,5.079224592918763e-06,1.9433135986328125,0.4944287240505218,0.4944287240505218,0.0,97.12188720703124,82.0,14410.7412109375,-0.0,1320.7288818359375,1.0,283.1499938964844,286.84375,292.3851013183594,293.4307861328125,293.1499938964844,293.1499938964844,283.1499938964844,18423.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191832184791565,1.0,0.0,0.0,0.92826247215271,0.928266942501068,5.7495658012385327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.78466796875,0.0,55.94578552246094,1895.4371337890625,0.0,569.4111938476562,0.2596922814846039,1.0,0.0,3.0,1.0,0.0
12389340,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6546936035156,0.8392668962478638,0.2609914541244507,0.2355671674013137,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65496826171875,0.890357494354248,0.3127097487449646,0.2965767681598663,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6548156738281,0.8585806488990784,0.280417263507843,0.1966639310121536,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.65478515625,0.8579903244972229,0.2799296081066131,0.2657096683979034,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6545715332031,0.824506938457489,0.2463108897209167,1.1115937232971191,287.6552124023437,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.31805419921875,287.6578674316406,1.0,0.4666984379291534,1.0,1.0,0.0,1.0,-2.528378486633301,2.5283732414245605,5.146025159774581e-06,1.9560524225234983,0.4894083440303802,0.4894083440303802,0.0,89.24990844726562,70.0,14305.58984375,-0.0,1307.48876953125,1.0,283.1499938964844,286.8988342285156,292.406494140625,293.4462585449219,293.1499938964844,293.1499938964844,283.1499938964844,18321.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515999972820282,1.0,0.0,0.0,0.908567488193512,0.9085718393325806,5.5081766703324326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.93505859375,0.0,53.73359298706055,1895.4371337890625,0.0,558.5208740234375,0.2568860054016113,1.0,0.0,3.0,1.0,0.0
12389400,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6546936035156,0.8392668962478638,0.2609914541244507,0.2355671674013137,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65496826171875,0.890357494354248,0.3127097487449646,0.2965767681598663,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6548156738281,0.8585806488990784,0.280417263507843,0.1966639310121536,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.65478515625,0.8579903244972229,0.2799296081066131,0.2657096683979034,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6545715332031,0.824506938457489,0.2463108897209167,1.1115937232971191,287.6552124023437,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.31805419921875,287.6578674316406,1.0,0.4666984379291534,1.0,1.0,0.0,1.0,-2.528378486633301,2.5283732414245605,5.146025159774581e-06,1.9560524225234983,0.4894083440303802,0.4894083440303802,0.0,89.24990844726562,70.0,14305.58984375,-0.0,1307.48876953125,1.0,283.1499938964844,286.8988342285156,292.406494140625,293.4462585449219,293.1499938964844,293.1499938964844,283.1499938964844,18321.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515999972820282,1.0,0.0,0.0,0.908567488193512,0.9085718393325806,5.5081766703324326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.93505859375,0.0,53.73359298706055,1895.4371337890625,0.0,558.5208740234375,0.2568860054016113,1.0,0.0,3.0,1.0,0.0
12389460,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.70440673828125,0.8747721314430237,0.2630957961082458,0.2370752394199371,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.70465087890625,0.9333681464195251,0.3156802952289581,0.2989757657051086,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044982910156,0.896513819694519,0.2829454839229584,0.1981314867734909,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044982910156,0.8963094353675842,0.2828595638275146,0.2680760324001312,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7043151855469,0.857899010181427,0.2479449212551117,1.1170310974121094,287.7048645019531,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3212585449219,287.7071228027344,1.0,0.4618865549564361,1.0,1.0,0.0,1.0,-2.544212818145752,2.544207572937012,5.210653853282565e-06,1.968294262886048,0.4858838617801666,0.4858838617801666,0.0,79.76764678955078,58.0,14248.728515625,-0.0,1286.263671875,1.0,283.1499938964844,286.9455871582031,292.427978515625,293.4645080566406,293.1499938964844,293.1499938964844,283.1499938964844,18232.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138033628463745,1.0,0.0,0.0,0.8943914175033569,0.8943957090377808,5.3376325581666606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.126953125,0.0,52.154666900634766,1895.4371337890625,0.0,551.1299438476562,0.2548318803310394,1.0,0.0,3.0,1.0,0.0
12389520,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.70440673828125,0.8747721314430237,0.2630957961082458,0.2370752394199371,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.70465087890625,0.9333681464195251,0.3156802952289581,0.2989757657051086,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044982910156,0.896513819694519,0.2829454839229584,0.1981314867734909,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044982910156,0.8963094353675842,0.2828595638275146,0.2680760324001312,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7043151855469,0.857899010181427,0.2479449212551117,1.1170310974121094,287.7048645019531,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3212585449219,287.7071228027344,1.0,0.4618865549564361,1.0,1.0,0.0,1.0,-2.544212818145752,2.544207572937012,5.210653853282565e-06,1.968294262886048,0.4858838617801666,0.4858838617801666,0.0,79.76764678955078,58.0,14248.728515625,-0.0,1286.263671875,1.0,283.1499938964844,286.9455871582031,292.427978515625,293.4645080566406,293.1499938964844,293.1499938964844,283.1499938964844,18232.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138033628463745,1.0,0.0,0.0,0.8943914175033569,0.8943957090377808,5.3376325581666606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.126953125,0.0,52.154666900634766,1895.4371337890625,0.0,551.1299438476562,0.2548318803310394,1.0,0.0,3.0,1.0,0.0
12389580,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7289123535156,0.9032074213027954,0.2642699480056762,0.2378996908664703,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7291259765625,0.9661946296691896,0.3173411786556244,0.300300657749176,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72900390625,0.9281772375106812,0.2843550443649292,0.1989367306232452,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72900390625,0.9282217025756836,0.2844927310943603,0.2693773508071899,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72882080078125,0.8850185871124268,0.2488532811403274,1.1199671030044556,287.72930908203125,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3228454589844,287.7313842773437,1.0,0.4588471353054046,1.0,1.0,0.0,1.0,-2.552854299545288,2.552849054336548,5.2460936785792e-06,1.9749735593795776,0.484539270401001,0.484539270401001,0.0,74.0001220703125,58.0,14237.47265625,-0.0,1271.9775390625,1.0,283.1499938964844,286.9683532714844,292.440185546875,293.47607421875,293.1499938964844,293.1499938964844,283.1499938964844,18188.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129849314689636,1.0,0.0,0.0,0.8886722922325134,0.8886765241622925,5.269588498890698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.82080078125,0.0,51.51100158691406,1895.4371337890625,0.0,548.40185546875,0.2539763152599334,1.0,0.0,3.0,1.0,0.0
12389640,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7466125488281,0.9344901442527772,0.2651900351047516,0.2385395169258117,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.746826171875,0.9925494194030762,0.3186430037021637,0.3013330698013305,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7467041015625,0.9601165056228638,0.2854578197002411,0.1995620131492614,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7467041015625,0.9603621363639832,0.2857706546783447,0.270389199256897,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7465209960937,0.913077473640442,0.2495620846748352,1.122225642204285,287.7469787597656,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3239440917969,287.7489013671875,1.0,0.4563390612602234,1.0,1.0,0.0,1.0,-2.559544563293457,2.559539318084717,5.273613169265445e-06,1.980143904685974,0.4837823212146759,0.4837823212146759,0.0,69.31197357177734,76.0,14238.51171875,-0.0,1259.8726806640625,1.0,283.1499938964844,286.984619140625,292.44989013671875,293.48583984375,293.1499938964844,293.1499938964844,283.1499938964844,18155.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125402808189392,1.0,0.0,0.0,0.8852046132087708,0.8852088451385498,5.228543997759517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.3837890625,0.0,51.11245346069336,1895.4371337890625,0.0,546.9254760742188,0.2534378170967102,1.0,0.0,3.0,1.0,0.0
12389700,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7654724121094,0.9442846775054932,0.2662245333194732,0.2394276708364486,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7656555175781,0.9990000128746032,0.3201355040073395,0.3024246096611023,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7655639648437,0.9691515564918518,0.2866982817649841,0.2003962397575378,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7655639648437,0.96960186958313,0.287210613489151,0.271706223487854,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7654113769531,0.9224103093147278,0.2503557503223419,1.1255873441696167,287.76580810546875,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3250427246094,287.767578125,1.0,0.457310289144516,1.0,1.0,0.0,1.0,-2.56718373298645,2.56717848777771,5.305432750901673e-06,1.9862016439437864,0.4832465648651123,0.4832465648651123,0.0,68.3935546875,76.0,14251.130859375,-0.0,1266.0435791015625,1.0,283.1499938964844,287.0015869140625,292.46112060546875,293.49774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18119.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122491717338562,1.0,0.0,0.0,0.8823462128639221,0.8823504447937012,5.194831587118642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.8173828125,0.0,50.7700080871582,1895.4371337890625,0.0,545.9611206054688,0.2529652416706085,1.0,0.0,3.0,1.0,0.0
12389760,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7835998535156,0.9406997561454772,0.2672414779663086,0.2403705865144729,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7838134765625,0.9972200393676758,0.3216128051280975,0.3041159510612488,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78369140625,0.9660788774490356,0.2879208922386169,0.201272577047348,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.78369140625,0.9667593836784364,0.2886344790458679,0.2730814814567566,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7835388183594,0.9185912013053894,0.251133531332016,1.1292271614074707,287.7839660644531,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3259582519531,287.7857666015625,1.0,0.4599176943302154,1.0,1.0,0.0,1.0,-2.578850030899048,2.5788445472717285,5.353297183319228e-06,1.9949971437454224,0.4830594062805176,0.4830594062805176,0.0,69.47867584228516,94.0,14281.427734375,-0.0,1284.728759765625,1.0,283.1499938964844,287.0174865722656,292.4725646972656,293.5106201171875,293.1499938964844,293.1499938964844,283.1499938964844,18084.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121905207633972,1.0,0.0,0.0,0.8806197047233582,0.8806239366531372,5.174521788831044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.89599609375,0.0,50.54047393798828,1895.4371337890625,0.0,545.76708984375,0.252636045217514,1.0,0.0,3.0,1.0,0.0
12389820,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8163452148437,0.9024858474731444,0.2692173719406128,0.2424014508724212,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8164978027344,0.9665835499763488,0.3244335651397705,0.3070640861988067,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.81640625,0.9280887246131896,0.2902641594409942,0.2031227946281433,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81640625,0.9293451905250548,0.2913845777511596,0.2759683132171631,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8162841796875,0.883258044719696,0.2525978684425354,1.1371651887893677,287.8166198730469,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.326416015625,287.818115234375,1.0,0.4684616029262543,1.0,1.0,0.0,1.0,-2.5999979972839355,2.599992513656616,5.441412213258445e-06,2.011335611343384,0.4837017953395843,0.4837017953395843,0.0,76.93141174316406,112.0,14373.625,-0.0,1344.6334228515625,1.0,283.1499938964844,287.04522705078125,292.4964904785156,293.5396423339844,293.1499938964844,293.1499938964844,283.1499938964844,18018.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128247141838074,1.0,0.0,0.0,0.8804952502250671,0.8804994821548462,5.173059847152217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.96484375,0.0,50.40839385986328,1895.4371337890625,0.0,547.8693237304688,0.2523948848247528,1.0,0.0,3.0,1.0,0.0
12389880,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8163452148437,0.9024858474731444,0.2692173719406128,0.2424014508724212,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8164978027344,0.9665835499763488,0.3244335651397705,0.3070640861988067,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.81640625,0.9280887246131896,0.2902641594409942,0.2031227946281433,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81640625,0.9293451905250548,0.2913845777511596,0.2759683132171631,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8162841796875,0.883258044719696,0.2525978684425354,1.1371651887893677,287.8166198730469,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.326416015625,287.818115234375,1.0,0.4684616029262543,1.0,1.0,0.0,1.0,-2.5999979972839355,2.599992513656616,5.441412213258445e-06,2.011335611343384,0.4837017953395843,0.4837017953395843,0.0,76.93141174316406,112.0,14373.625,-0.0,1344.6334228515625,1.0,283.1499938964844,287.04522705078125,292.4964904785156,293.5396423339844,293.1499938964844,293.1499938964844,283.1499938964844,18018.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128247141838074,1.0,0.0,0.0,0.8804952502250671,0.8804994821548462,5.173059847152217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.96484375,0.0,50.40839385986328,1895.4371337890625,0.0,547.8693237304688,0.2523948848247528,1.0,0.0,3.0,1.0,0.0
12389940,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84332275390625,0.8608874678611755,0.2711903750896454,0.2445804625749588,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.84344482421875,0.9180939197540284,0.3271883726119995,0.3101073801517486,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8433837890625,0.8827981948852539,0.2924506366252899,0.2049917131662368,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8433837890625,0.8842538595199585,0.2939815819263458,0.2788847088813782,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84326171875,0.8430957198143005,0.2539374232292175,1.145358920097351,287.84356689453125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3257141113281,287.8447570800781,1.0,0.4799551665782928,1.0,1.0,0.0,1.0,-2.621868371963501,2.6218628883361816,5.53330164621002e-06,2.02823543548584,0.4856398403644562,0.4856398403644562,0.0,88.7245101928711,130.0,14512.2412109375,-0.0,1425.8006591796875,1.0,283.1499938964844,287.0666809082031,292.5214538574219,293.572509765625,293.1499938964844,293.1499938964844,283.1499938964844,17955.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144730806350708,1.0,0.0,0.0,0.884577751159668,0.884581983089447,5.221141918809735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.2568359375,0.0,50.68877410888672,1895.4371337890625,0.0,553.372802734375,0.2526831030845642,1.0,0.0,3.0,1.0,0.0
