time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390000,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84332275390625,0.8608874678611755,0.2711903750896454,0.2445804625749588,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.84344482421875,0.9180939197540284,0.3271883726119995,0.3101073801517486,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8433837890625,0.8827981948852539,0.2924506366252899,0.2049917131662368,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8433837890625,0.8842538595199585,0.2939815819263458,0.2788847088813782,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84326171875,0.8430957198143005,0.2539374232292175,1.145358920097351,287.84356689453125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3257141113281,287.8447570800781,1.0,0.4799551665782928,1.0,1.0,0.0,1.0,-2.621868371963501,2.6218628883361816,5.53330164621002e-06,2.02823543548584,0.4856398403644562,0.4856398403644562,0.0,88.7245101928711,130.0,14512.2412109375,-0.0,1425.8006591796875,1.0,283.1499938964844,287.0666809082031,292.5214538574219,293.572509765625,293.1499938964844,293.1499938964844,283.1499938964844,17955.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144730806350708,1.0,0.0,0.0,0.884577751159668,0.884581983089447,5.221141918809735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.2568359375,0.0,50.68877410888672,1895.4371337890625,0.0,553.372802734375,0.2526831030845642,1.0,0.0,3.0,1.0,0.0
12390060,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646850585937,0.82613605260849,0.2731283903121948,0.2468390315771103,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8647766113281,0.877436101436615,0.3298637568950653,0.3131866157054901,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8647155761719,0.8456565141677856,0.2944995164871216,0.2068406492471695,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8647155761719,0.8473216891288757,0.2964415252208709,0.2817750871181488,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646240234375,0.8088222742080688,0.2551506161689758,1.153498649597168,287.8648376464844,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3240661621094,287.86578369140625,1.0,0.4930863380432129,1.0,1.0,0.0,1.0,-2.643758535385132,2.6437530517578125,5.626053734886227e-06,2.0451550483703613,0.4888215959072113,0.4888215959072113,0.0,103.26325225830078,118.0,14695.3857421875,-0.0,1520.683837890625,1.0,283.1499938964844,287.0819396972656,292.5472106933594,293.6089172363281,293.1499938964844,293.1499938964844,283.1499938964844,17894.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517082154750824,1.0,0.0,0.0,0.8927136063575745,0.8927178978919983,5.317625806355864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.68359375,0.0,51.3696403503418,1895.4371337890625,0.0,562.198974609375,0.2534819543361664,1.0,0.0,3.0,1.0,0.0
12390120,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646850585937,0.82613605260849,0.2731283903121948,0.2468390315771103,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8647766113281,0.877436101436615,0.3298637568950653,0.3131866157054901,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8647155761719,0.8456565141677856,0.2944995164871216,0.2068406492471695,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8647155761719,0.8473216891288757,0.2964415252208709,0.2817750871181488,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646240234375,0.8088222742080688,0.2551506161689758,1.153498649597168,287.8648376464844,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3240661621094,287.86578369140625,1.0,0.4930863380432129,1.0,1.0,0.0,1.0,-2.643758535385132,2.6437530517578125,5.626053734886227e-06,2.0451550483703613,0.4888215959072113,0.4888215959072113,0.0,103.26325225830078,118.0,14695.3857421875,-0.0,1520.683837890625,1.0,283.1499938964844,287.0819396972656,292.5472106933594,293.6089172363281,293.1499938964844,293.1499938964844,283.1499938964844,17894.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517082154750824,1.0,0.0,0.0,0.8927136063575745,0.8927178978919983,5.317625806355864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.68359375,0.0,51.3696403503418,1895.4371337890625,0.0,562.198974609375,0.2534819543361664,1.0,0.0,3.0,1.0,0.0
12390180,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785705566406,0.8195812106132507,0.2750512361526489,0.2487007826566696,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.87860107421875,0.8701433539390564,0.3324761092662811,0.3158074021339416,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785705566406,0.8387478590011597,0.2964483201503753,0.2083218991756439,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785705566406,0.8407226204872131,0.2987972497940063,0.284165471792221,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785400390625,0.8011457324028015,0.2562609910964966,1.1592789888381958,287.878662109375,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3218994140625,287.879150390625,1.0,0.4976763129234314,1.0,1.0,0.0,1.0,-2.6607494354248047,2.6607437133789062,5.698713266610866e-06,2.0583531856536865,0.4931519627571106,0.4931519627571106,0.0,107.75007629394533,106.0,14912.904296875,-0.0,1564.5462646484375,1.0,283.1499938964844,287.08984375,292.5736694335937,293.6483459472656,293.1499938964844,293.1499938964844,283.1499938964844,17835.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205574035644531,1.0,0.0,0.0,0.904701292514801,0.90470552444458,5.4613984445950337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.92236328125,0.0,52.443119049072266,1895.4371337890625,0.0,574.1790161132812,0.2547740638256073,1.0,0.0,3.0,1.0,0.0
12390240,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785705566406,0.8195812106132507,0.2750512361526489,0.2487007826566696,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.87860107421875,0.8701433539390564,0.3324761092662811,0.3158074021339416,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785705566406,0.8387478590011597,0.2964483201503753,0.2083218991756439,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785705566406,0.8407226204872131,0.2987972497940063,0.284165471792221,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785400390625,0.8011457324028015,0.2562609910964966,1.1592789888381958,287.878662109375,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3218994140625,287.879150390625,1.0,0.4976763129234314,1.0,1.0,0.0,1.0,-2.6607494354248047,2.6607437133789062,5.698713266610866e-06,2.0583531856536865,0.4931519627571106,0.4931519627571106,0.0,107.75007629394533,106.0,14912.904296875,-0.0,1564.5462646484375,1.0,283.1499938964844,287.08984375,292.5736694335937,293.6483459472656,293.1499938964844,293.1499938964844,283.1499938964844,17835.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205574035644531,1.0,0.0,0.0,0.904701292514801,0.90470552444458,5.4613984445950337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.92236328125,0.0,52.443119049072266,1895.4371337890625,0.0,574.1790161132812,0.2547740638256073,1.0,0.0,3.0,1.0,0.0
12390300,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.88262939453125,0.8221247792243958,0.2760430574417114,0.2495450973510742,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8826904296875,0.8731624484062195,0.3337816894054413,0.3170025944709778,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8826599121094,0.8412919044494629,0.2974061369895935,0.2089686244726181,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8826599121094,0.8434544801712036,0.299954891204834,0.2852303385734558,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.88262939453125,0.8034747242927551,0.2567988634109497,1.1615562438964844,287.8826904296875,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3209228515625,287.883056640625,1.0,0.4981387257575989,1.0,1.0,0.0,1.0,-2.667994737625122,2.667989015579224,5.729793883801904e-06,2.06395959854126,0.4957249164581299,0.4957249164581299,0.0,107.2208480834961,106.0,15035.0498046875,-0.0,1572.3018798828125,1.0,283.1499938964844,287.0909729003906,292.5870666503906,293.66900634765625,293.1499938964844,293.1499938964844,283.1499938964844,17806.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225743651390076,1.0,0.0,0.0,0.9120877385139464,0.9120920300483704,5.550942105969626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.63916015625,0.0,53.12731170654297,1895.4371337890625,0.0,581.2508544921875,0.2556020319461822,1.0,0.0,3.0,1.0,0.0
12390360,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8851928710937,0.8273176550865173,0.2770759463310241,0.2503756284713745,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8852233886719,0.8792616128921509,0.3350971639156341,0.3181564211845398,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8852233886719,0.8466004729270935,0.2983519434928894,0.2095720767974853,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8852233886719,0.8489750027656555,0.3010984361171722,0.2862345278263092,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8851928710937,0.808571457862854,0.2573291361331939,1.163568139076233,287.88525390625,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3200378417969,287.8854675292969,1.0,0.4977302253246307,1.0,1.0,0.0,1.0,-2.674729585647583,2.674723863601685,5.758752195106354e-06,2.069166660308838,0.498561292886734,0.498561292886734,0.0,105.4656982421875,94.0,15166.4609375,-0.0,1573.7833251953125,1.0,283.1499938964844,287.0904541015625,292.6006164550781,293.69024658203125,293.1499938964844,293.1499938964844,283.1499938964844,17777.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247523188591003,1.0,0.0,0.0,0.920387089252472,0.9203913807868958,5.652420398405413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.79736328125,0.0,53.91123962402344,1895.4371337890625,0.0,588.9863891601562,0.2565503716468811,1.0,0.0,3.0,1.0,0.0
12390420,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861999511719,0.8449051976203918,0.2792137563228607,0.2520197629928589,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861999511719,0.8998461961746216,0.3377498388290405,0.3203838467597961,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861999511719,0.8649912476539612,0.3002149164676666,0.2106807380914688,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861999511719,0.8678748607635498,0.3033512830734253,0.2881043553352356,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.88623046875,0.8250979781150818,0.2583720088005066,1.167014241218567,287.8861999511719,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3185119628906,287.8861694335937,1.0,0.4950258433818817,1.0,1.0,0.0,1.0,-2.687103509902954,2.687097787857056,5.812129074911354e-06,2.0787253379821777,0.5050069093704224,0.5050069093704224,0.0,99.29244995117188,82.0,15457.5068359375,-0.0,1563.001708984375,1.0,283.1499938964844,287.0850524902344,292.6283264160156,293.7349853515625,293.1499938964844,293.1499938964844,283.1499938964844,17718.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295618772506714,1.0,0.0,0.0,0.9397220611572266,0.9397264122962952,5.8924012336092346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.5478515625,0.0,55.7901611328125,1895.4371337890625,0.0,606.4403686523438,0.2588135898113251,1.0,0.0,3.0,1.0,0.0
12390480,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861999511719,0.8449051976203918,0.2792137563228607,0.2520197629928589,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861999511719,0.8998461961746216,0.3377498388290405,0.3203838467597961,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861999511719,0.8649912476539612,0.3002149164676666,0.2106807380914688,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861999511719,0.8678748607635498,0.3033512830734253,0.2881043553352356,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.88623046875,0.8250979781150818,0.2583720088005066,1.167014241218567,287.8861999511719,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3185119628906,287.8861694335937,1.0,0.4950258433818817,1.0,1.0,0.0,1.0,-2.687103509902954,2.687097787857056,5.812129074911354e-06,2.0787253379821777,0.5050069093704224,0.5050069093704224,0.0,99.29244995117188,82.0,15457.5068359375,-0.0,1563.001708984375,1.0,283.1499938964844,287.0850524902344,292.6283264160156,293.7349853515625,293.1499938964844,293.1499938964844,283.1499938964844,17718.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295618772506714,1.0,0.0,0.0,0.9397220611572266,0.9397264122962952,5.8924012336092346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.5478515625,0.0,55.7901611328125,1895.4371337890625,0.0,606.4403686523438,0.2588135898113251,1.0,0.0,3.0,1.0,0.0
12390540,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822326660156,0.8735671043395996,0.2814032435417175,0.253634363412857,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822021484375,0.9349127411842346,0.3404185175895691,0.3225394785404205,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822326660156,0.8948622941970825,0.3020424842834472,0.2116979658603668,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822326660156,0.8983065485954285,0.3055627048015594,0.289844274520874,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822631835937,0.8508569002151489,0.2593895196914673,1.1699235439300537,287.8822021484375,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3172912597656,287.8819274902344,1.0,0.490660697221756,1.0,1.0,0.0,1.0,-2.698444366455078,2.69843864440918,5.861249064764706e-06,2.087477922439575,0.512450635433197,0.512450635433197,0.0,90.7975845336914,70.0,15786.306640625,-0.0,1539.9642333984375,1.0,283.1499938964844,287.0741882324219,292.6573181152344,293.78302001953125,293.1499938964844,293.1499938964844,283.1499938964844,17658.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349627137184143,1.0,0.0,0.0,0.9627074003219604,0.9627118110656738,6.184179568435867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.34130859375,0.0,58.10894012451172,1895.4371337890625,0.0,626.6632080078125,0.2615782916545868,1.0,0.0,3.0,1.0,0.0
12390600,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822326660156,0.8735671043395996,0.2814032435417175,0.253634363412857,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822021484375,0.9349127411842346,0.3404185175895691,0.3225394785404205,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822326660156,0.8948622941970825,0.3020424842834472,0.2116979658603668,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822326660156,0.8983065485954285,0.3055627048015594,0.289844274520874,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822631835937,0.8508569002151489,0.2593895196914673,1.1699235439300537,287.8822021484375,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3172912597656,287.8819274902344,1.0,0.490660697221756,1.0,1.0,0.0,1.0,-2.698444366455078,2.69843864440918,5.861249064764706e-06,2.087477922439575,0.512450635433197,0.512450635433197,0.0,90.7975845336914,70.0,15786.306640625,-0.0,1539.9642333984375,1.0,283.1499938964844,287.0741882324219,292.6573181152344,293.78302001953125,293.1499938964844,293.1499938964844,283.1499938964844,17658.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349627137184143,1.0,0.0,0.0,0.9627074003219604,0.9627118110656738,6.184179568435867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.34130859375,0.0,58.10894012451172,1895.4371337890625,0.0,626.6632080078125,0.2615782916545868,1.0,0.0,3.0,1.0,0.0
12390660,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.9190192222595216,0.2836211323738098,0.2552270591259002,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.9828070998191832,0.3430933356285095,0.3246491253376007,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.9437928199768066,0.3038294017314911,0.2126489132642746,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.9481752514839172,0.3077284395694732,0.2914894819259643,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.8918420076370239,0.2603744566440582,1.17244291305542,287.8736267089844,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31622314453125,287.8731689453125,1.0,0.4852837026119232,1.0,1.0,0.0,1.0,-2.7090415954589844,2.709035873413086,5.907323611609172e-06,2.095651149749756,0.5208601951599121,0.5208601951599121,0.0,80.9247817993164,58.0,16152.8134765625,-0.0,1509.3109130859375,1.0,283.1499938964844,287.0582580566406,292.687744140625,293.8346862792969,293.1499938964844,293.1499938964844,283.1499938964844,17594.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409614443778992,1.0,0.0,0.0,0.9893829822540284,0.9893873929977416,6.531641361107178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.275390625,0.0,60.908809661865234,1895.4371337890625,0.0,649.9199829101562,0.2648681998252868,1.0,0.0,3.0,1.0,0.0
12390720,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.9190192222595216,0.2836211323738098,0.2552270591259002,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.9828070998191832,0.3430933356285095,0.3246491253376007,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.9437928199768066,0.3038294017314911,0.2126489132642746,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.9481752514839172,0.3077284395694732,0.2914894819259643,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.8918420076370239,0.2603744566440582,1.17244291305542,287.8736267089844,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31622314453125,287.8731689453125,1.0,0.4852837026119232,1.0,1.0,0.0,1.0,-2.7090415954589844,2.709035873413086,5.907323611609172e-06,2.095651149749756,0.5208601951599121,0.5208601951599121,0.0,80.9247817993164,58.0,16152.8134765625,-0.0,1509.3109130859375,1.0,283.1499938964844,287.0582580566406,292.687744140625,293.8346862792969,293.1499938964844,293.1499938964844,283.1499938964844,17594.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409614443778992,1.0,0.0,0.0,0.9893829822540284,0.9893873929977416,6.531641361107178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.275390625,0.0,60.908809661865234,1895.4371337890625,0.0,649.9199829101562,0.2648681998252868,1.0,0.0,3.0,1.0,0.0
12390780,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8640441894531,0.9523161053657532,0.2850493490695953,0.2563126683235168,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.86395263671875,0.9990000128746032,0.3450187742710113,0.3175105154514313,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.864013671875,0.9744247794151306,0.3049097061157226,0.2132706493139267,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8639831542969,0.978362500667572,0.3090504109859466,0.2925586104393005,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8641357421875,0.9213151335716248,0.2609573006629944,1.1741849184036257,287.86383056640625,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.31597900390625,287.8623352050781,1.0,0.4810376465320587,1.0,1.0,0.0,1.0,-2.705937147140503,2.7059311866760254,5.894666173844598e-06,2.0936641693115234,0.5267006158828735,0.5267006158828735,0.0,75.59746551513672,58.0,16388.138671875,-0.0,1480.375732421875,1.0,283.1499938964844,287.04425048828125,292.7079772949219,293.8695983886719,293.1499938964844,293.1499938964844,283.1499938964844,17552.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54510897397995,1.0,0.0,0.0,1.0083798170089722,1.008384346961975,6.784873818332926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.484375,0.0,62.97371673583984,1895.4371337890625,0.0,666.5016479492188,0.2672590911388397,1.0,0.0,3.0,1.0,0.0
12390840,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515625,0.9651880264282228,0.2858258783817291,0.2569500803947449,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514404296875,0.9990000128746032,0.3468063175678253,0.306366503238678,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515014648437,0.9853187203407288,0.3054656386375427,0.2136210054159164,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514709472656,0.9889968633651732,0.3097437620162964,0.2931614518165588,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8516540527344,0.934526026248932,0.2612445652484894,1.1752077341079712,287.85125732421875,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3182678222656,287.8493957519531,1.0,0.4780099093914032,1.0,1.0,0.0,1.0,-2.695680856704712,2.6956748962402344,5.850080015079584e-06,2.085735559463501,0.5300387740135193,0.5300387740135193,0.0,73.3708724975586,78.0,16506.2421875,-0.0,1455.9783935546875,1.0,283.1499938964844,287.0313720703125,292.71942138671875,293.8890991210937,293.1499938964844,293.1499938964844,283.1499938964844,17532.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5475143790245056,1.0,0.0,0.0,1.0195343494415283,1.0195388793945312,6.93581014843403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.99560546875,0.0,64.22000885009766,1895.4371337890625,0.0,676.3104858398438,0.2686888575553894,1.0,0.0,3.0,1.0,0.0
12390900,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8363647460937,0.970616102218628,0.2869207561016083,0.2578966021537781,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8363037109375,0.9990000128746032,0.3498536348342895,0.3023207783699035,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8363037109375,0.9895811080932616,0.3062348067760467,0.2141384482383728,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8363037109375,0.9932422041893004,0.3107058703899383,0.2940425276756286,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8363952636719,0.9398436546325684,0.261657565832138,1.1768977642059326,287.836181640625,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.3244323730469,287.8353576660156,1.0,0.4782224595546722,1.0,1.0,0.0,1.0,-2.695627927780152,2.695621967315674,5.848787168361014e-06,2.085188388824463,0.534856379032135,0.534856379032135,0.0,72.68718719482422,78.0,16704.95703125,-0.0,1452.7845458984375,1.0,283.1499938964844,287.0136108398437,292.7348327636719,293.9154663085937,293.1499938964844,293.1499938964844,283.1499938964844,17503.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508372783660889,1.0,0.0,0.0,1.0356135368347168,1.0356180667877195,7.15630648073784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.02685546875,0.0,66.05284118652344,1895.4371337890625,0.0,690.09619140625,0.2707749605178833,1.0,0.0,3.0,1.0,0.0
12390960,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8288269042969,0.9681899547576904,0.2880317866802215,0.2589040696620941,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.82879638671875,0.9990000128746032,0.3525765240192413,0.3058355748653412,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.82879638671875,0.9871646761894226,0.3070003688335418,0.2146884053945541,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82879638671875,0.9910757541656494,0.311663955450058,0.2949686348438263,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.828857421875,0.936278522014618,0.2620783746242523,1.178869128227234,287.8287353515625,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.32940673828125,287.8283386230469,1.0,0.4804369807243347,1.0,1.0,0.0,1.0,-2.705190420150757,2.70518445968628,5.8899477153318e-06,2.0923912525177,0.5399970412254333,0.5399970412254333,0.0,73.59272003173828,98.0,16935.32421875,-0.0,1470.1268310546875,1.0,283.1499938964844,287.0010986328125,292.7505798339844,293.9432067871094,293.1499938964844,293.1499938964844,283.1499938964844,17468.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554168701171875,1.0,0.0,0.0,1.0528078079223633,1.0528123378753662,7.39590930720624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.9404296875,0.0,68.04763793945312,1895.4371337890625,0.0,704.1953735351562,0.2730148732662201,1.0,0.0,3.0,1.0,0.0
12391020,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8247375488281,0.9465718865394592,0.2903057634830475,0.2610644102096557,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.82476806640625,0.9990000128746032,0.3556554317474365,0.3287366330623626,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82476806640625,0.9673239588737488,0.3085331320762634,0.2158639729022979,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82476806640625,0.9723153710365297,0.3135755658149719,0.2969188988208771,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8247375488281,0.9118683338165284,0.2629188299179077,1.1833478212356567,287.82476806640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.328857421875,287.8250427246094,1.0,0.4899362623691559,1.0,1.0,0.0,1.0,-2.744391918182373,2.7443859577178955,6.061269232304767e-06,2.122422218322754,0.5512263178825378,0.5512263178825378,0.0,78.88323974609375,118.0,17476.103515625,-0.0,1549.810546875,1.0,283.1499938964844,286.9834899902344,292.78631591796875,294.0072937011719,293.1499938964844,293.1499938964844,283.1499938964844,17382.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561430811882019,1.0,0.0,0.0,1.0908160209655762,1.0908207893371582,7.939561186276478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.94775390625,0.0,72.61026763916016,1895.4371337890625,0.0,735.9176025390625,0.2780303955078125,1.0,0.0,3.0,1.0,0.0
12391080,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8247375488281,0.9465718865394592,0.2903057634830475,0.2610644102096557,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.82476806640625,0.9990000128746032,0.3556554317474365,0.3287366330623626,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82476806640625,0.9673239588737488,0.3085331320762634,0.2158639729022979,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82476806640625,0.9723153710365297,0.3135755658149719,0.2969188988208771,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8247375488281,0.9118683338165284,0.2629188299179077,1.1833478212356567,287.82476806640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.328857421875,287.8250427246094,1.0,0.4899362623691559,1.0,1.0,0.0,1.0,-2.744391918182373,2.7443859577178955,6.061269232304767e-06,2.122422218322754,0.5512263178825378,0.5512263178825378,0.0,78.88323974609375,118.0,17476.103515625,-0.0,1549.810546875,1.0,283.1499938964844,286.9834899902344,292.78631591796875,294.0072937011719,293.1499938964844,293.1499938964844,283.1499938964844,17382.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561430811882019,1.0,0.0,0.0,1.0908160209655762,1.0908207893371582,7.939561186276478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.94775390625,0.0,72.61026763916016,1895.4371337890625,0.0,735.9176025390625,0.2780303955078125,1.0,0.0,3.0,1.0,0.0
12391140,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8150939941406,0.887432336807251,0.2925016582012176,0.2635495662689209,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8149719238281,0.9542077779769896,0.3562977015972137,0.3378644287586212,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8150634765625,0.9053701758384703,0.3099410831928253,0.2172544151544571,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8150329589844,0.9109499454498292,0.3153563439846039,0.299152672290802,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8151550292969,0.8575703501701355,0.2635993063449859,1.189070701599121,287.8149108886719,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8138732910156,1.0,0.5026937127113342,1.0,1.0,0.0,1.0,-2.7689192295074463,2.7689130306243896,6.171085260575637e-06,2.141849994659424,0.563537061214447,0.563537061214447,0.0,92.68394470214844,138.0,18034.625,-0.0,1650.6708984375,1.0,283.1499938964844,286.9608459472656,292.8271789550781,294.0816955566406,293.1499938964844,293.1499938964844,283.1499938964844,17288.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701085329055786,1.0,0.0,0.0,1.1337710618972778,1.13377583026886,8.577173105095427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.900390625,0.0,78.05830383300781,1895.4371337890625,0.0,775.6510620117188,0.2838404178619385,1.0,0.0,3.0,1.0,0.0
12391200,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8150939941406,0.887432336807251,0.2925016582012176,0.2635495662689209,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8149719238281,0.9542077779769896,0.3562977015972137,0.3378644287586212,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8150634765625,0.9053701758384703,0.3099410831928253,0.2172544151544571,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8150329589844,0.9109499454498292,0.3153563439846039,0.299152672290802,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8151550292969,0.8575703501701355,0.2635993063449859,1.189070701599121,287.8149108886719,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8138732910156,1.0,0.5026937127113342,1.0,1.0,0.0,1.0,-2.7689192295074463,2.7689130306243896,6.171085260575637e-06,2.141849994659424,0.563537061214447,0.563537061214447,0.0,92.68394470214844,138.0,18034.625,-0.0,1650.6708984375,1.0,283.1499938964844,286.9608459472656,292.8271789550781,294.0816955566406,293.1499938964844,293.1499938964844,283.1499938964844,17288.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701085329055786,1.0,0.0,0.0,1.1337710618972778,1.13377583026886,8.577173105095427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.900390625,0.0,78.05830383300781,1895.4371337890625,0.0,775.6510620117188,0.2838404178619385,1.0,0.0,3.0,1.0,0.0
12391260,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7916564941406,0.8420930504798889,0.2945489883422851,0.2660230994224548,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.79150390625,0.8980883955955505,0.3579077124595642,0.3398182690143585,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915954589844,0.8571287393569946,0.3111390173435211,0.2186047583818435,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915954589844,0.8622105121612549,0.3169332146644592,0.301335871219635,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7917175292969,0.814456045627594,0.2640756070613861,1.19450044631958,287.7914428710937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3086242675781,287.7903747558594,1.0,0.5164700746536255,1.0,1.0,0.0,1.0,-2.785738945007324,2.785732746124268,6.246068096515955e-06,2.154760360717773,0.5766279101371765,0.5766279101371765,0.0,109.94702911376952,156.0,18611.052734375,-0.0,1757.1788330078125,1.0,283.1499938964844,286.9260559082031,292.8670349121094,294.1562805175781,293.1499938964844,293.1499938964844,283.1499938964844,17196.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797713994979858,1.0,0.0,0.0,1.1808812618255615,1.180886149406433,9.30477526139839e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.8154296875,0.0,84.4244155883789,1895.4371337890625,0.0,822.3272094726562,0.2904070317745209,1.0,0.0,3.0,1.0,0.0
12391320,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7916564941406,0.8420930504798889,0.2945489883422851,0.2660230994224548,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.79150390625,0.8980883955955505,0.3579077124595642,0.3398182690143585,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915954589844,0.8571287393569946,0.3111390173435211,0.2186047583818435,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915954589844,0.8622105121612549,0.3169332146644592,0.301335871219635,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7917175292969,0.814456045627594,0.2640756070613861,1.19450044631958,287.7914428710937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3086242675781,287.7903747558594,1.0,0.5164700746536255,1.0,1.0,0.0,1.0,-2.785738945007324,2.785732746124268,6.246068096515955e-06,2.154760360717773,0.5766279101371765,0.5766279101371765,0.0,109.94702911376952,156.0,18611.052734375,-0.0,1757.1788330078125,1.0,283.1499938964844,286.9260559082031,292.8670349121094,294.1562805175781,293.1499938964844,293.1499938964844,283.1499938964844,17196.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797713994979858,1.0,0.0,0.0,1.1808812618255615,1.180886149406433,9.30477526139839e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.8154296875,0.0,84.4244155883789,1895.4371337890625,0.0,822.3272094726562,0.2904070317745209,1.0,0.0,3.0,1.0,0.0
12391380,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8106933832168579,0.2965382933616638,0.2684659361839294,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.8615436553955078,0.3599867820739746,0.3423769176006317,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.764404296875,0.8240526914596558,0.3121612071990967,0.2198491990566253,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.764404296875,0.8289422988891602,0.3183369636535644,0.3033796548843384,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645568847656,0.7803899645805359,0.2644017934799194,1.1993616819381714,287.76422119140625,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.30328369140625,287.76300048828125,1.0,0.5301957726478577,1.0,1.0,0.0,1.0,-2.8015449047088623,2.8015387058258057,6.317103270703228e-06,2.16696572303772,0.59055495262146,0.59055495262146,0.0,127.8838882446289,144.0,19218.84375,-0.0,1867.0174560546875,1.0,283.1499938964844,286.8870849609375,292.9049377441406,294.2306213378906,293.1499938964844,293.1499938964844,283.1499938964844,17100.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898860692977905,1.0,0.0,0.0,1.2323540449142456,1.2323590517044067,1.0133615546692456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.21533203125,0.0,91.84146881103516,1895.4371337890625,0.0,874.0435180664062,0.2977660596370697,1.0,0.0,3.0,1.0,0.0
12391440,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8106933832168579,0.2965382933616638,0.2684659361839294,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.8615436553955078,0.3599867820739746,0.3423769176006317,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.764404296875,0.8240526914596558,0.3121612071990967,0.2198491990566253,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.764404296875,0.8289422988891602,0.3183369636535644,0.3033796548843384,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645568847656,0.7803899645805359,0.2644017934799194,1.1993616819381714,287.76422119140625,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.30328369140625,287.76300048828125,1.0,0.5301957726478577,1.0,1.0,0.0,1.0,-2.8015449047088623,2.8015387058258057,6.317103270703228e-06,2.16696572303772,0.59055495262146,0.59055495262146,0.0,127.8838882446289,144.0,19218.84375,-0.0,1867.0174560546875,1.0,283.1499938964844,286.8870849609375,292.9049377441406,294.2306213378906,293.1499938964844,293.1499938964844,283.1499938964844,17100.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898860692977905,1.0,0.0,0.0,1.2323540449142456,1.2323590517044067,1.0133615546692456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.21533203125,0.0,91.84146881103516,1895.4371337890625,0.0,874.0435180664062,0.2977660596370697,1.0,0.0,3.0,1.0,0.0
12391500,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8045216798782349,0.2975072860717773,0.2694936990737915,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.8550260066986084,0.3610951602458954,0.343565434217453,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8177424669265747,0.3126205205917358,0.2202996164560318,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.82277911901474,0.3189853429794311,0.3041683733463287,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488708496094,0.7736682295799255,0.2645180821418762,1.2007187604904177,287.7484741210937,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.301025390625,287.7470397949219,1.0,0.533170759677887,1.0,1.0,0.0,1.0,-2.8073341846466064,2.8073277473449707,6.343344011838781e-06,2.171492099761963,0.597806990146637,0.597806990146637,0.0,132.2427215576172,144.0,19528.919921875,-0.0,1896.965087890625,1.0,283.1499938964844,286.8656311035156,292.9235534667969,294.2679443359375,293.1499938964844,293.1499938964844,283.1499938964844,17052.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950374603271484,1.0,0.0,0.0,1.2597038745880127,1.2597090005874634,1.0588401266886649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.8818359375,0.0,95.98534393310548,1895.4371337890625,0.0,901.5448608398438,0.3017493784427643,1.0,0.0,3.0,1.0,0.0
12391560,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73114013671875,0.8029016256332397,0.2984746992588043,0.2704154551029205,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73095703125,0.8533412218093872,0.3622332215309143,0.3446806967258453,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7310791015625,0.8157532215118408,0.3130639791488647,0.2206568866968155,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7310485839844,0.8209476470947266,0.3196147680282593,0.3048285245895386,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.73126220703125,0.7714084386825562,0.2646198272705078,1.2014847993850708,287.7308349609375,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.29901123046875,287.7292785644531,1.0,0.5346552133560181,1.0,1.0,0.0,1.0,-2.811927795410156,2.8119213581085205,6.364126875268994e-06,2.175048589706421,0.6052311658859253,0.6052311658859253,0.0,133.91566467285156,132.0,19842.203125,-0.0,1912.2518310546875,1.0,283.1499938964844,286.8424377441406,292.9419250488281,294.3052062988281,293.1499938964844,293.1499938964844,283.1499938964844,17003.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002169251441956,1.0,0.0,0.0,1.2880820035934448,1.288087248802185,1.1070837757642948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.68603515625,0.0,100.44003295898438,1895.4371337890625,0.0,930.0086669921876,0.3059354126453399,1.0,0.0,3.0,1.0,0.0
12391620,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6922302246094,0.8077600002288818,0.3004084825515747,0.2720745205879211,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6920166015625,0.8582846522331238,0.3645685315132141,0.3467848002910614,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6921691894531,0.8193917870521545,0.3139193654060364,0.2212037742137909,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.692138671875,0.824837327003479,0.3208338618278503,0.3059137761592865,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6923828125,0.7745428681373596,0.2647976875305176,1.201963186264038,287.69189453125,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2956237792969,287.69012451171875,1.0,0.5342987775802612,1.0,1.0,0.0,1.0,-2.8189892768859863,2.8189830780029297,6.396110620698892e-06,2.1805012226104736,0.6205860376358032,0.6205860376358032,0.0,132.31118774414062,120.0,20480.087890625,-0.0,1915.7691650390625,1.0,283.1499938964844,286.79254150390625,292.978271484375,294.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,16906.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105731129646301,1.0,0.0,0.0,1.347861647605896,1.347867131233215,1.2122274029024993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.98388671875,0.0,110.35233306884766,1895.4371337890625,0.0,989.2536010742188,0.3149154186248779,1.0,0.0,3.0,1.0,0.0
12391680,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6922302246094,0.8077600002288818,0.3004084825515747,0.2720745205879211,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6920166015625,0.8582846522331238,0.3645685315132141,0.3467848002910614,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6921691894531,0.8193917870521545,0.3139193654060364,0.2212037742137909,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.692138671875,0.824837327003479,0.3208338618278503,0.3059137761592865,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6923828125,0.7745428681373596,0.2647976875305176,1.201963186264038,287.69189453125,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2956237792969,287.69012451171875,1.0,0.5342987775802612,1.0,1.0,0.0,1.0,-2.8189892768859863,2.8189830780029297,6.396110620698892e-06,2.1805012226104736,0.6205860376358032,0.6205860376358032,0.0,132.31118774414062,120.0,20480.087890625,-0.0,1915.7691650390625,1.0,283.1499938964844,286.79254150390625,292.978271484375,294.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,16906.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105731129646301,1.0,0.0,0.0,1.347861647605896,1.347867131233215,1.2122274029024993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.98388671875,0.0,110.35233306884766,1895.4371337890625,0.0,989.2536010742188,0.3149154186248779,1.0,0.0,3.0,1.0,0.0
12391740,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.64959716796875,0.819658637046814,0.3023326098918915,0.2735691368579864,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6493835449219,0.8713992238044739,0.3669511675834656,0.3487748801708221,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6495361328125,0.8300976157188416,0.3147388398647308,0.2216017097234726,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6495056152344,0.8358784914016724,0.3220084011554718,0.3067885041236877,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6497497558594,0.7850404977798462,0.2649510502815246,1.2015310525894165,287.6492614746094,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.29278564453125,287.6473388671875,1.0,0.5310530662536621,1.0,1.0,0.0,1.0,-2.8241891860961914,2.824182748794556,6.419677447411232e-06,2.184499979019165,0.6365931034088135,0.6365931034088135,0.0,126.40682983398438,108.0,21131.9765625,-0.0,1895.6212158203125,1.0,283.1499938964844,286.7390441894531,293.014404296875,294.4547119140625,293.1499938964844,293.1499938964844,283.1499938964844,16808.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208710074424744,1.0,0.0,0.0,1.4115774631500244,1.4115830659866333,1.3295444034611137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.31640625,0.0,121.73676300048828,1895.4371337890625,0.0,1051.0858154296875,0.3247092962265014,1.0,0.0,3.0,1.0,0.0
12391800,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.64959716796875,0.819658637046814,0.3023326098918915,0.2735691368579864,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6493835449219,0.8713992238044739,0.3669511675834656,0.3487748801708221,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6495361328125,0.8300976157188416,0.3147388398647308,0.2216017097234726,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6495056152344,0.8358784914016724,0.3220084011554718,0.3067885041236877,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6497497558594,0.7850404977798462,0.2649510502815246,1.2015310525894165,287.6492614746094,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.29278564453125,287.6473388671875,1.0,0.5310530662536621,1.0,1.0,0.0,1.0,-2.8241891860961914,2.824182748794556,6.419677447411232e-06,2.184499979019165,0.6365931034088135,0.6365931034088135,0.0,126.40682983398438,108.0,21131.9765625,-0.0,1895.6212158203125,1.0,283.1499938964844,286.7390441894531,293.014404296875,294.4547119140625,293.1499938964844,293.1499938964844,283.1499938964844,16808.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208710074424744,1.0,0.0,0.0,1.4115774631500244,1.4115830659866333,1.3295444034611137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.31640625,0.0,121.73676300048828,1895.4371337890625,0.0,1051.0858154296875,0.3247092962265014,1.0,0.0,3.0,1.0,0.0
