time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391860,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60418701171875,0.8369326591491699,0.3042323887348175,0.2749535143375397,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6039733886719,0.8916209936141968,0.3693578541278839,0.3506954908370971,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6041564941406,0.846770703792572,0.3155195116996765,0.2219020426273346,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6041259765625,0.8531533479690552,0.3231376707553863,0.307524561882019,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6043701171875,0.8016561269760132,0.2650797069072723,1.2005325555801392,287.6038513183594,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2902526855469,287.6018371582031,1.0,0.5260941386222839,1.0,1.0,0.0,1.0,-2.828207969665528,2.828201532363892,6.437892352550989e-06,2.187577724456787,0.6532313227653503,0.6532313227653503,0.0,118.00456237792967,96.0,21795.59375,-0.0,1861.4813232421875,1.0,283.1499938964844,286.68280029296875,293.0506896972656,294.5304870605469,293.1499938964844,293.1499938964844,283.1499938964844,16711.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310975551605225,1.0,0.0,0.0,1.479094624519348,1.479100465774536,1.4597729602883194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.681640625,0.0,134.76866149902344,1895.4371337890625,0.0,1115.255859375,0.3353145718574524,1.0,0.0,3.0,1.0,0.0
12391920,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60418701171875,0.8369326591491699,0.3042323887348175,0.2749535143375397,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6039733886719,0.8916209936141968,0.3693578541278839,0.3506954908370971,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6041564941406,0.846770703792572,0.3155195116996765,0.2219020426273346,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6041259765625,0.8531533479690552,0.3231376707553863,0.307524561882019,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6043701171875,0.8016561269760132,0.2650797069072723,1.2005325555801392,287.6038513183594,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2902526855469,287.6018371582031,1.0,0.5260941386222839,1.0,1.0,0.0,1.0,-2.828207969665528,2.828201532363892,6.437892352550989e-06,2.187577724456787,0.6532313227653503,0.6532313227653503,0.0,118.00456237792967,96.0,21795.59375,-0.0,1861.4813232421875,1.0,283.1499938964844,286.68280029296875,293.0506896972656,294.5304870605469,293.1499938964844,293.1499938964844,283.1499938964844,16711.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310975551605225,1.0,0.0,0.0,1.479094624519348,1.479100465774536,1.4597729602883194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.681640625,0.0,134.76866149902344,1895.4371337890625,0.0,1115.255859375,0.3353145718574524,1.0,0.0,3.0,1.0,0.0
12391980,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702209472656,0.853376567363739,0.305578738451004,0.2758979797363281,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.57000732421875,0.9110212326049804,0.3710983693599701,0.3520509600639343,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5701904296875,0.8630327582359314,0.3160533905029297,0.2220733314752578,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5701599121094,0.869988203048706,0.3239194750785827,0.3079905211925506,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5704345703125,0.8168780207633972,0.2651545405387878,1.1995675563812256,287.56988525390625,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2885131835937,287.5678100585937,1.0,0.5218599438667297,1.0,1.0,0.0,1.0,-2.8305788040161133,2.830572366714477,6.448636213463033e-06,2.1893868446350098,0.6655930280685425,0.6655930280685425,0.0,111.02635192871094,96.0,22278.966796875,-0.0,1831.537353515625,1.0,283.1499938964844,286.6410217285156,293.076904296875,294.5854797363281,293.1499938964844,293.1499938964844,283.1499938964844,16643.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384117603302002,1.0,0.0,0.0,1.5299612283706665,1.5299673080444336,1.5619038151726272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.7568359375,0.0,145.27487182617188,1895.4371337890625,0.0,1162.7784423828125,0.3434449434280395,1.0,0.0,3.0,1.0,0.0
12392040,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.55682373046875,0.8609178066253662,0.3060985207557678,0.276256263256073,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5565795898437,0.920458436012268,0.3717771768569946,0.3525743186473846,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567626953125,0.8705074191093445,0.3162524402141571,0.2221308499574661,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567321777344,0.8776949048042297,0.3242145478725433,0.3081588745117187,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570068359375,0.8233668804168701,0.265179306268692,1.199148178100586,287.55645751953125,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.287841796875,287.55438232421875,1.0,0.5201086401939392,1.0,1.0,0.0,1.0,-2.8314058780670166,2.831399440765381,6.452383786381688e-06,2.190016746520996,0.6704838871955872,0.6704838871955872,0.0,108.1732940673828,84.0,22467.802734375,-0.0,1819.05810546875,1.0,283.1499938964844,286.62457275390625,293.08709716796875,294.60693359375,293.1499938964844,293.1499938964844,283.1499938964844,16617.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412428617477417,1.0,0.0,0.0,1.5502195358276367,1.5502257347106934,1.6035401984026978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.94921875,0.0,149.62896728515625,1895.4371337890625,0.0,1181.52685546875,0.3467140197753906,1.0,0.0,3.0,1.0,0.0
12392100,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5325622558594,0.8763343095779419,0.3070204555988312,0.2768851220607757,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5323181152344,0.9397194981575012,0.372992068529129,0.3535055518150329,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.53253173828125,0.8857492208480835,0.3165944516658783,0.2222197949886322,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5325012207031,0.8933292627334595,0.3247274160385132,0.3084404468536377,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.53277587890625,0.8362982273101807,0.2652167379856109,1.198340892791748,287.5321960449219,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2866516113281,287.53009033203125,1.0,0.5168572068214417,1.0,1.0,0.0,1.0,-2.832756280899048,2.832749843597412,6.45849968350376e-06,2.191042900085449,0.6793406009674072,0.6793406009674072,0.0,102.9200210571289,84.0,22806.173828125,-0.0,1795.7923583984375,1.0,283.1499938964844,286.59490966796875,293.1053161621094,294.64532470703125,293.1499938964844,293.1499938964844,283.1499938964844,16571.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462758183479309,1.0,0.0,0.0,1.5870840549468994,1.5870903730392456,1.6807119607165077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.87158203125,0.0,157.80809020996094,1895.4371337890625,0.0,1215.3331298828125,0.3527067005634308,1.0,0.0,3.0,1.0,0.0
12392160,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.508056640625,0.8945910930633545,0.3079321086406708,0.2775007486343384,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5078125,0.9608945846557616,0.3742088675498962,0.3544335961341858,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50799560546875,0.9037078022956848,0.3169212639331817,0.2222934961318969,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5079650878906,0.9120582938194276,0.3252241015434265,0.3087005615234375,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5082702636719,0.8516932129859924,0.2652455866336822,1.1974689960479736,287.5076904296875,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2854919433594,287.50555419921875,1.0,0.5134814977645874,1.0,1.0,0.0,1.0,-2.8339650630950928,2.833958625793457,6.463971658376977e-06,2.1919591426849365,0.6883470416069031,0.6883470416069031,0.0,97.51634216308594,72.0,23145.30078125,-0.0,1771.558349609375,1.0,283.1499938964844,286.5649719238281,293.1235046386719,294.6837463378906,293.1499938964844,293.1499938964844,283.1499938964844,16526.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512759327888489,1.0,0.0,0.0,1.6247493028640747,1.6247557401657104,1.7614328839954396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.93896484375,0.0,166.51202392578125,1895.4371337890625,0.0,1249.511962890625,0.3588842749595642,1.0,0.0,3.0,1.0,0.0
12392220,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4580383300781,0.9435115456581116,0.309710830450058,0.278707355260849,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.457763671875,0.9990000128746032,0.376667857170105,0.3539527058601379,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4579772949219,0.9525659084320068,0.3175268173217773,0.2224164754152298,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4579467773437,0.9615333080291748,0.3261659741401672,0.3091846108436584,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.458251953125,0.8917203545570374,0.2652708888053894,1.1956446170806885,287.4576416015625,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2830810546875,287.45513916015625,1.0,0.5063242316246033,1.0,1.0,0.0,1.0,-2.8335602283477783,2.8335537910461426,6.462771125370637e-06,2.191938877105713,0.70680171251297,0.70680171251297,0.0,86.82259368896484,90.0,23847.1640625,-0.0,1719.1500244140625,1.0,283.1499938964844,286.508544921875,293.1600646972656,294.7616271972656,293.1499938964844,293.1499938964844,283.1499938964844,16440.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611872315406799,1.0,0.0,0.0,1.7023206949234009,1.7023274898529053,1.933642437279559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.92529296875,0.0,185.58258056640625,1895.4371337890625,0.0,1318.9552001953125,0.3717688620090484,1.0,0.0,3.0,1.0,0.0
12392280,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4580383300781,0.9435115456581116,0.309710830450058,0.278707355260849,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.457763671875,0.9990000128746032,0.376667857170105,0.3539527058601379,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4579772949219,0.9525659084320068,0.3175268173217773,0.2224164754152298,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4579467773437,0.9615333080291748,0.3261659741401672,0.3091846108436584,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.458251953125,0.8917203545570374,0.2652708888053894,1.1956446170806885,287.4576416015625,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2830810546875,287.45513916015625,1.0,0.5063242316246033,1.0,1.0,0.0,1.0,-2.8335602283477783,2.8335537910461426,6.462771125370637e-06,2.191938877105713,0.70680171251297,0.70680171251297,0.0,86.82259368896484,90.0,23847.1640625,-0.0,1719.1500244140625,1.0,283.1499938964844,286.508544921875,293.1600646972656,294.7616271972656,293.1499938964844,293.1499938964844,283.1499938964844,16440.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611872315406799,1.0,0.0,0.0,1.7023206949234009,1.7023274898529053,1.933642437279559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.92529296875,0.0,185.58258056640625,1895.4371337890625,0.0,1318.9552001953125,0.3717688620090484,1.0,0.0,3.0,1.0,0.0
12392340,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.9443395733833312,0.3113691210746765,0.2802221477031708,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4046630859375,0.9990000128746032,0.3798032104969024,0.3550850450992584,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048156738281,0.9520694613456726,0.3180317282676697,0.2227878421545028,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.40478515625,0.9613837003707886,0.3270089328289032,0.3100045621395111,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4050598144531,0.8907455801963806,0.2652265131473541,1.19553804397583,287.404541015625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.28326416015625,287.4028015136719,1.0,0.5079720616340637,1.0,1.0,0.0,1.0,-2.837841272354126,2.837834596633911,6.481029231508728e-06,2.194669485092163,0.7257703542709351,0.7257703542709351,0.0,87.1638412475586,108.0,24578.220703125,-0.0,1727.4718017578125,1.0,283.1499938964844,286.4540405273437,293.1972351074219,294.8412475585937,293.1499938964844,293.1499938964844,283.1499938964844,16366.9580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711218953132629,1.0,0.0,0.0,1.7823387384414673,1.7823458909988403,2.1196976263127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.19384765625,0.0,206.9522857666016,1895.4371337890625,0.0,1390.734130859375,0.3852744102478027,1.0,0.0,3.0,1.0,0.0
12392400,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.9443395733833312,0.3113691210746765,0.2802221477031708,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4046630859375,0.9990000128746032,0.3798032104969024,0.3550850450992584,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048156738281,0.9520694613456726,0.3180317282676697,0.2227878421545028,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.40478515625,0.9613837003707886,0.3270089328289032,0.3100045621395111,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4050598144531,0.8907455801963806,0.2652265131473541,1.19553804397583,287.404541015625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.28326416015625,287.4028015136719,1.0,0.5079720616340637,1.0,1.0,0.0,1.0,-2.837841272354126,2.837834596633911,6.481029231508728e-06,2.194669485092163,0.7257703542709351,0.7257703542709351,0.0,87.1638412475586,108.0,24578.220703125,-0.0,1727.4718017578125,1.0,283.1499938964844,286.4540405273437,293.1972351074219,294.8412475585937,293.1499938964844,293.1499938964844,283.1499938964844,16366.9580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711218953132629,1.0,0.0,0.0,1.7823387384414673,1.7823458909988403,2.1196976263127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.19384765625,0.0,206.9522857666016,1895.4371337890625,0.0,1390.734130859375,0.3852744102478027,1.0,0.0,3.0,1.0,0.0
12392460,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3629455566406,0.9124999642372132,0.3129245638847351,0.2819090187549591,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627319335937,0.9798186421394348,0.3818301558494568,0.3615783751010895,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3629150390625,0.9188811182975768,0.3184554278850555,0.2233086079359054,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3628845214844,0.9290502071380616,0.3277696073055267,0.3110270798206329,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3631591796875,0.8627947568893433,0.265108972787857,1.1964681148529053,287.3626403808594,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2779846191406,287.36065673828125,1.0,0.5148285627365112,1.0,1.0,0.0,1.0,-2.85029935836792,2.850292682647705,6.538511570397532e-06,2.2045085430145264,0.7455685138702393,0.7455685138702393,0.0,94.6995620727539,126.0,25345.232421875,-0.0,1783.48046875,1.0,283.1499938964844,286.4064025878906,293.2357177734375,294.9251403808594,293.1499938964844,293.1499938964844,283.1499938964844,16293.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812836527824402,1.0,0.0,0.0,1.8649991750717163,1.865006685256958,2.3208693278320425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.2470703125,0.0,230.88186645507807,1895.4371337890625,0.0,1466.2943115234375,0.399404913187027,1.0,0.0,3.0,1.0,0.0
12392520,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3629455566406,0.9124999642372132,0.3129245638847351,0.2819090187549591,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627319335937,0.9798186421394348,0.3818301558494568,0.3615783751010895,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3629150390625,0.9188811182975768,0.3184554278850555,0.2233086079359054,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3628845214844,0.9290502071380616,0.3277696073055267,0.3110270798206329,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3631591796875,0.8627947568893433,0.265108972787857,1.1964681148529053,287.3626403808594,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2779846191406,287.36065673828125,1.0,0.5148285627365112,1.0,1.0,0.0,1.0,-2.85029935836792,2.850292682647705,6.538511570397532e-06,2.2045085430145264,0.7455685138702393,0.7455685138702393,0.0,94.6995620727539,126.0,25345.232421875,-0.0,1783.48046875,1.0,283.1499938964844,286.4064025878906,293.2357177734375,294.9251403808594,293.1499938964844,293.1499938964844,283.1499938964844,16293.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812836527824402,1.0,0.0,0.0,1.8649991750717163,1.865006685256958,2.3208693278320425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.2470703125,0.0,230.88186645507807,1895.4371337890625,0.0,1466.2943115234375,0.399404913187027,1.0,0.0,3.0,1.0,0.0
12392580,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3175048828125,0.8742789030075073,0.314304769039154,0.2836316525936126,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172912597656,0.9390525221824646,0.3839049935340881,0.3639658689498901,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3174743652344,0.8786581158638,0.3187389969825744,0.223879337310791,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.31744384765625,0.8874770998954773,0.3283905386924743,0.3121172189712524,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.8281273245811462,0.2648544907569885,1.197724461555481,287.31719970703125,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2724609375,287.3153076171875,1.0,0.5241885185241699,1.0,1.0,0.0,1.0,-2.859103918075561,2.859097480773926,6.5786412051238585e-06,2.2111711502075195,0.7660082578659058,0.7660082578659058,0.0,107.0811538696289,144.0,26092.7578125,-0.0,1857.3739013671875,1.0,283.1499938964844,286.3564758300781,293.2732238769531,295.0078125,293.1499938964844,293.1499938964844,283.1499938964844,16234.0927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915459036827087,1.0,0.0,0.0,1.9495501518249512,1.9495580196380613,2.5360756694681186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.24853515625,0.0,257.4544982910156,1895.4371337890625,0.0,1544.68408203125,0.4140473306179046,1.0,0.0,3.0,1.0,0.0
12392640,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3175048828125,0.8742789030075073,0.314304769039154,0.2836316525936126,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172912597656,0.9390525221824646,0.3839049935340881,0.3639658689498901,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3174743652344,0.8786581158638,0.3187389969825744,0.223879337310791,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.31744384765625,0.8874770998954773,0.3283905386924743,0.3121172189712524,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.8281273245811462,0.2648544907569885,1.197724461555481,287.31719970703125,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2724609375,287.3153076171875,1.0,0.5241885185241699,1.0,1.0,0.0,1.0,-2.859103918075561,2.859097480773926,6.5786412051238585e-06,2.2111711502075195,0.7660082578659058,0.7660082578659058,0.0,107.0811538696289,144.0,26092.7578125,-0.0,1857.3739013671875,1.0,283.1499938964844,286.3564758300781,293.2732238769531,295.0078125,293.1499938964844,293.1499938964844,283.1499938964844,16234.0927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915459036827087,1.0,0.0,0.0,1.9495501518249512,1.9495580196380613,2.5360756694681186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.24853515625,0.0,257.4544982910156,1895.4371337890625,0.0,1544.68408203125,0.4140473306179046,1.0,0.0,3.0,1.0,0.0
12392700,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2954406738281,0.8570000529289246,0.3149365782737732,0.2844786345958709,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29522705078125,0.9176530838012696,0.3849668204784393,0.3652389943599701,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29541015625,0.8606776595115662,0.3188360333442688,0.2241630852222442,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2953796386719,0.8692346811294556,0.3286554515361786,0.3126597106456756,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.295654296875,0.8120129704475403,0.264684110879898,1.1983503103256226,287.2951354980469,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.269775390625,287.2933044433594,1.0,0.5294578671455383,1.0,1.0,0.0,1.0,-2.8633973598480225,2.8633909225463867,6.598377240152331e-06,2.21447491645813,0.7764965295791626,0.7764965295791626,0.0,114.3292999267578,144.0,26463.72265625,-0.0,1899.590087890625,1.0,283.1499938964844,286.3319702148437,293.29132080078125,295.04833984375,293.1499938964844,293.1499938964844,283.1499938964844,16209.7412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965904831886292,1.0,0.0,0.0,1.9923638105392456,1.992371916770935,2.6486873139219824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.17919921875,0.0,271.7479553222656,1895.4371337890625,0.0,1583.9500732421875,0.4215260446071625,1.0,0.0,3.0,1.0,0.0
12392760,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738037109375,0.8415569067001343,0.3155330717563629,0.2853110432624817,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735900878906,0.8992232084274292,0.3860292136669159,0.3665359020233154,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2737731933594,0.8445910811424255,0.3189070522785187,0.2244418263435363,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.27374267578125,0.8528233170509338,0.3288932740688324,0.3131945729255676,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2740173339844,0.795961856842041,0.2644883990287781,1.1989474296569824,287.27349853515625,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2670593261719,287.2716979980469,1.0,0.5349795818328857,1.0,1.0,0.0,1.0,-2.867652416229248,2.867645740509033,6.61796775602852e-06,2.217750310897827,0.7871686220169067,0.7871686220169067,0.0,122.05753326416016,147.0,26832.001953125,-0.0,1944.216796875,1.0,283.1499938964844,286.3077697753906,293.3091735839844,295.08837890625,293.1499938964844,293.1499938964844,283.1499938964844,16189.2314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015447616577148,1.0,0.0,0.0,2.035426616668701,2.035435199737549,2.764421935808059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.0341796875,0.0,286.71142578125,1895.4371337890625,0.0,1622.9654541015625,0.4290886223316192,1.0,0.0,3.0,1.0,0.0
12392820,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2306823730469,0.8247177004814148,0.3166470229625702,0.2867065072059631,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23046875,0.8799872994422913,0.3881476819515228,0.3689257204532623,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2306823730469,0.8267965316772461,0.3189947605133056,0.2248077690601349,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2306213378906,0.8348455429077148,0.3293083608150482,0.3140003383159637,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2308959960937,0.7772131562232971,0.2640420794486999,1.1989127397537231,287.2304077148437,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.26171875,287.22857666015625,1.0,0.5419362187385559,1.0,1.0,0.0,1.0,-2.87357234954834,2.873565673828125,6.645336270594271e-06,2.2223360538482666,0.8090408444404602,0.8090408444404602,0.0,132.3651885986328,135.0,27547.423828125,-0.0,2004.3416748046875,1.0,283.1499938964844,286.2596435546875,293.3442687988281,295.1668701171875,293.1499938964844,293.1499938964844,283.1499938964844,16161.7685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711127519607544,1.0,0.0,0.0,2.1218574047088623,2.121866226196289,3.004178665833024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.9111328125,0.0,318.581787109375,1895.4371337890625,0.0,1699.6517333984375,0.4443816244602203,1.0,0.0,3.0,1.0,0.0
12392880,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2306823730469,0.8247177004814148,0.3166470229625702,0.2867065072059631,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23046875,0.8799872994422913,0.3881476819515228,0.3689257204532623,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2306823730469,0.8267965316772461,0.3189947605133056,0.2248077690601349,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2306213378906,0.8348455429077148,0.3293083608150482,0.3140003383159637,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2308959960937,0.7772131562232971,0.2640420794486999,1.1989127397537231,287.2304077148437,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.26171875,287.22857666015625,1.0,0.5419362187385559,1.0,1.0,0.0,1.0,-2.87357234954834,2.873565673828125,6.645336270594271e-06,2.2223360538482666,0.8090408444404602,0.8090408444404602,0.0,132.3651885986328,135.0,27547.423828125,-0.0,2004.3416748046875,1.0,283.1499938964844,286.2596435546875,293.3442687988281,295.1668701171875,293.1499938964844,293.1499938964844,283.1499938964844,16161.7685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711127519607544,1.0,0.0,0.0,2.1218574047088623,2.121866226196289,3.004178665833024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.9111328125,0.0,318.581787109375,1895.4371337890625,0.0,1699.6517333984375,0.4443816244602203,1.0,0.0,3.0,1.0,0.0
12392940,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.18731689453125,0.8239639401435852,0.3177063465118408,0.2876989841461181,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1871032714844,0.8797210454940796,0.3902783691883087,0.3709622919559479,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18731689453125,0.8252408504486084,0.3190598785877228,0.2248827069997787,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1872863769531,0.8335133790969849,0.3296877443790436,0.3144010305404663,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1875305175781,0.7751087546348572,0.2635710835456848,1.1970003843307495,287.1870422363281,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.25689697265625,287.1851806640625,1.0,0.5423890352249146,1.0,1.0,0.0,1.0,-2.875490427017212,2.875483989715576,6.654239768977277e-06,2.223832130432129,0.8316227197647095,0.8316227197647095,0.0,133.43736267089844,123.0,28226.439453125,-0.0,2012.7535400390625,1.0,283.1499938964844,286.21173095703125,293.3785705566406,295.2426147460937,293.1499938964844,293.1499938964844,283.1499938964844,16154.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201477885246277,1.0,0.0,0.0,2.208007335662842,2.208016872406006,3.253077807130467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.04296875,0.0,352.8897399902344,1895.4371337890625,0.0,1773.237548828125,0.4597645401954651,1.0,0.0,3.0,1.0,0.0
12393000,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.18731689453125,0.8239639401435852,0.3177063465118408,0.2876989841461181,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1871032714844,0.8797210454940796,0.3902783691883087,0.3709622919559479,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18731689453125,0.8252408504486084,0.3190598785877228,0.2248827069997787,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1872863769531,0.8335133790969849,0.3296877443790436,0.3144010305404663,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1875305175781,0.7751087546348572,0.2635710835456848,1.1970003843307495,287.1870422363281,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.25689697265625,287.1851806640625,1.0,0.5423890352249146,1.0,1.0,0.0,1.0,-2.875490427017212,2.875483989715576,6.654239768977277e-06,2.223832130432129,0.8316227197647095,0.8316227197647095,0.0,133.43736267089844,123.0,28226.439453125,-0.0,2012.7535400390625,1.0,283.1499938964844,286.21173095703125,293.3785705566406,295.2426147460937,293.1499938964844,293.1499938964844,283.1499938964844,16154.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201477885246277,1.0,0.0,0.0,2.208007335662842,2.208016872406006,3.253077807130467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.04296875,0.0,352.8897399902344,1895.4371337890625,0.0,1773.237548828125,0.4597645401954651,1.0,0.0,3.0,1.0,0.0
12393060,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1451110839844,0.8322535753250122,0.3187513649463653,0.2884669303894043,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1449279785156,0.8901607990264893,0.3924480378627777,0.372813731431961,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1451110839844,0.8327665328979492,0.3191482722759247,0.2248076498508453,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14508056640625,0.841426432132721,0.3300759792327881,0.314584881067276,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.14532470703125,0.7822999358177185,0.2631244659423828,1.1941239833831787,287.14483642578125,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2528381347656,287.1430969238281,1.0,0.5393479466438293,1.0,1.0,0.0,1.0,-2.8753137588500977,2.875307083129883,6.653361651842715e-06,2.2236688137054443,0.8549390435218811,0.8549390435218811,0.0,128.9221954345703,111.0,28871.25390625,-0.0,1990.321533203125,1.0,283.1499938964844,286.1651611328125,293.4122314453125,295.3154296875,293.1499938964844,293.1499938964844,283.1499938964844,16168.3095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284942269325256,1.0,0.0,0.0,2.292984962463379,2.292994737625122,3.50829253648044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.396484375,0.0,389.3297424316406,1895.4371337890625,0.0,1842.4669189453125,0.4750605523586273,1.0,0.0,3.0,1.0,0.0
12393120,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1451110839844,0.8322535753250122,0.3187513649463653,0.2884669303894043,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1449279785156,0.8901607990264893,0.3924480378627777,0.372813731431961,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1451110839844,0.8327665328979492,0.3191482722759247,0.2248076498508453,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14508056640625,0.841426432132721,0.3300759792327881,0.314584881067276,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.14532470703125,0.7822999358177185,0.2631244659423828,1.1941239833831787,287.14483642578125,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2528381347656,287.1430969238281,1.0,0.5393479466438293,1.0,1.0,0.0,1.0,-2.8753137588500977,2.875307083129883,6.653361651842715e-06,2.2236688137054443,0.8549390435218811,0.8549390435218811,0.0,128.9221954345703,111.0,28871.25390625,-0.0,1990.321533203125,1.0,283.1499938964844,286.1651611328125,293.4122314453125,295.3154296875,293.1499938964844,293.1499938964844,283.1499938964844,16168.3095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284942269325256,1.0,0.0,0.0,2.292984962463379,2.292994737625122,3.50829253648044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.396484375,0.0,389.3297424316406,1895.4371337890625,0.0,1842.4669189453125,0.4750605523586273,1.0,0.0,3.0,1.0,0.0
12393180,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1132202148437,0.8436978459358215,0.3195783793926239,0.2889865636825561,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.113037109375,0.9041939973831176,0.3942148983478546,0.3742322623729706,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1132202148437,0.8436127305030823,0.3192429542541504,0.2246959209442138,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1131896972656,0.8527867197990417,0.3304016590118408,0.3146532475948334,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134338378906,0.7929603457450867,0.2627948224544525,1.1915044784545898,287.11297607421875,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.25006103515625,287.111328125,1.0,0.5353801250457764,1.0,1.0,0.0,1.0,-2.874443292617798,2.874436616897583,6.649268016190035e-06,2.222966194152832,0.8741556406021118,0.8741556406021118,0.0,122.96292877197266,111.0,29363.66796875,-0.0,1959.6815185546875,1.0,283.1499938964844,286.1296691894531,293.43902587890625,295.3720397949219,293.1499938964844,293.1499938964844,283.1499938964844,16194.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346832752227783,1.0,0.0,0.0,2.35955023765564,2.359560489654541,3.7149405329728324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.556640625,0.0,419.7492065429688,1895.4371337890625,0.0,1894.4718017578125,0.4871188402175903,1.0,0.0,3.0,1.0,0.0
12393240,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055603027344,0.8472046852111816,0.3197837173938751,0.2891072928905487,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053771972656,0.908586859703064,0.3946608006954193,0.3745824694633484,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055603027344,0.8469670414924622,0.3192700445652008,0.2246641218662262,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.8562999963760376,0.3304854035377502,0.3146640360355377,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10577392578125,0.7962409853935242,0.2627164721488952,1.190827488899231,287.1053161621094,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2494506835937,287.10369873046875,1.0,0.534246027469635,1.0,1.0,0.0,1.0,-2.8741703033447266,2.874163627624512,6.64798790239729e-06,2.222747325897217,0.8790397644042969,0.8790397644042969,0.0,121.2574234008789,99.0,29483.53515625,-0.0,1950.8773193359373,1.0,283.1499938964844,286.12109375,293.4457397460937,295.3860168457031,293.1499938964844,293.1499938964844,283.1499938964844,16202.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361674308776855,1.0,0.0,0.0,2.3759377002716064,2.375948190689087,3.766721476949897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.193359375,0.0,427.4981384277344,1895.4371337890625,0.0,1907.0242919921875,0.490097165107727,1.0,0.0,3.0,1.0,0.0
12393300,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.8572468757629395,0.3202942609786987,0.289395272731781,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868835449219,0.9216760396957396,0.3957833349704742,0.3754531741142273,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.8566167950630188,0.319344013929367,0.2245801240205764,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870361328125,0.8663887977600098,0.3306992948055267,0.3146831691265106,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872802734375,0.8055602312088013,0.2625281512737274,1.189111590385437,287.0868225097656,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2479553222656,287.0852966308594,1.0,0.5312071442604065,1.0,1.0,0.0,1.0,-2.873422861099243,2.8734161853790283,6.64448407405871e-06,2.2221484184265137,0.8914008736610413,0.8914008736610413,0.0,116.6872787475586,99.0,29777.5,-0.0,1927.267333984375,1.0,283.1499938964844,286.1002502441406,293.4625244140625,295.4205627441406,293.1499938964844,293.1499938964844,283.1499938964844,16227.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397670149803162,1.0,0.0,0.0,2.416391372680664,2.4164018630981445,3.896080329468532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.51611328125,0.0,447.07464599609375,1895.4371337890625,0.0,1937.595703125,0.4974647164344787,1.0,0.0,3.0,1.0,0.0
12393360,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06951904296875,0.8692519664764404,0.3208005726337433,0.2896672189235687,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0693359375,0.937319815158844,0.3969164788722992,0.3763208389282226,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.06951904296875,0.8682113289833069,0.3194267451763153,0.2244925200939178,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694885253906,0.8784511685371399,0.3309195041656494,0.3146950602531433,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697021484375,0.8160781860351562,0.26235032081604,1.18738055229187,287.0692749023437,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2466125488281,287.0678100585937,1.0,0.5279436111450195,1.0,1.0,0.0,1.0,-2.872620820999145,2.8726143836975098,6.640727860940388e-06,2.221506834030152,0.9039785861968994,0.9039785861968994,0.0,111.78234100341795,87.0,30063.306640625,-0.0,1901.942138671875,1.0,283.1499938964844,286.0802307128906,293.47930908203125,295.45465087890625,293.1499938964844,293.1499938964844,283.1499938964844,16257.1162109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432180643081665,1.0,0.0,0.0,2.4560279846191406,2.4560387134552,4.0249452126772667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.44482421875,0.0,466.88470458984375,1895.4371337890625,0.0,1967.0714111328125,0.5077042579650879,1.0,0.0,3.0,1.0,0.0
12393420,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140991210937,0.8999722599983215,0.3217025101184845,0.2901201546192169,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01385498046875,0.9729161858558656,0.3991292715072632,0.3780101537704468,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140991210937,0.898094117641449,0.3195374310016632,0.2242815047502517,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140686035156,0.9093960523605348,0.331306129693985,0.3146688044071197,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01434326171875,0.8412739038467407,0.2619645893573761,1.183769464492798,287.0137939453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.24334716796875,287.0118713378906,1.0,0.5209227800369263,1.0,1.0,0.0,1.0,-2.8705711364746094,2.8705644607543945,6.63117725707707e-06,2.2198874950408936,0.9293087124824524,0.9293087124824524,0.0,101.3389129638672,75.0,30796.84765625,-0.0,1847.52294921875,1.0,283.1499938964844,286.0199279785156,293.517578125,295.53564453125,293.1499938964844,293.1499938964844,283.1499938964844,16828.70703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506358027458191,1.0,0.0,0.0,2.569681167602539,2.569693088531494,4.406074936014193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.4501953125,0.0,529.6480102539062,1895.4371337890625,0.0,2030.9541015625,0.5296229720115662,1.0,0.0,3.0,1.0,0.0
12393480,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140991210937,0.8999722599983215,0.3217025101184845,0.2901201546192169,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01385498046875,0.9729161858558656,0.3991292715072632,0.3780101537704468,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140991210937,0.898094117641449,0.3195374310016632,0.2242815047502517,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140686035156,0.9093960523605348,0.331306129693985,0.3146688044071197,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01434326171875,0.8412739038467407,0.2619645893573761,1.183769464492798,287.0137939453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.24334716796875,287.0118713378906,1.0,0.5209227800369263,1.0,1.0,0.0,1.0,-2.8705711364746094,2.8705644607543945,6.63117725707707e-06,2.2198874950408936,0.9293087124824524,0.9293087124824524,0.0,101.3389129638672,75.0,30796.84765625,-0.0,1847.52294921875,1.0,283.1499938964844,286.0199279785156,293.517578125,295.53564453125,293.1499938964844,293.1499938964844,283.1499938964844,16828.70703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506358027458191,1.0,0.0,0.0,2.569681167602539,2.569693088531494,4.406074936014193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.4501953125,0.0,529.6480102539062,1895.4371337890625,0.0,2030.9541015625,0.5296229720115662,1.0,0.0,3.0,1.0,0.0
12393540,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.95037841796875,0.9393529295921326,0.322422057390213,0.2904627621173858,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500732421875,0.9990000128746032,0.4013897180557251,0.3732205331325531,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95037841796875,0.9363356828689576,0.3195349276065826,0.2240339070558548,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9503173828125,0.9493613243103028,0.3315794467926025,0.3145933449268341,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95074462890625,0.8718913793563843,0.261494368314743,1.1800566911697388,286.9499816894531,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2393798828125,286.94696044921875,1.0,0.5130409598350525,1.0,1.0,0.0,1.0,-2.860284805297852,2.8602781295776367,6.584645689144963e-06,2.2123398780822754,0.9550243020057678,0.9550243020057678,0.0,91.56009674072266,63.0,31517.791015625,-0.0,1783.5933837890625,1.0,283.1499938964844,285.95147705078125,293.556640625,295.6200256347656,293.1499938964844,293.1499938964844,283.1499938964844,17633.142578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758697509765625,1.0,0.0,0.0,2.6956913471221924,2.6957039833068848,4.848793082601333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.029296875,0.0,606.55029296875,1895.4371337890625,0.0,2101.158447265625,0.5540937781333923,1.0,0.0,3.0,1.0,0.0
12393600,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.95037841796875,0.9393529295921326,0.322422057390213,0.2904627621173858,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500732421875,0.9990000128746032,0.4013897180557251,0.3732205331325531,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95037841796875,0.9363356828689576,0.3195349276065826,0.2240339070558548,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9503173828125,0.9493613243103028,0.3315794467926025,0.3145933449268341,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95074462890625,0.8718913793563843,0.261494368314743,1.1800566911697388,286.9499816894531,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2393798828125,286.94696044921875,1.0,0.5130409598350525,1.0,1.0,0.0,1.0,-2.860284805297852,2.8602781295776367,6.584645689144963e-06,2.2123398780822754,0.9550243020057678,0.9550243020057678,0.0,91.56009674072266,63.0,31517.791015625,-0.0,1783.5933837890625,1.0,283.1499938964844,285.95147705078125,293.556640625,295.6200256347656,293.1499938964844,293.1499938964844,283.1499938964844,17633.142578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758697509765625,1.0,0.0,0.0,2.6956913471221924,2.6957039833068848,4.848793082601333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.029296875,0.0,606.55029296875,1895.4371337890625,0.0,2101.158447265625,0.5540937781333923,1.0,0.0,3.0,1.0,0.0
12393660,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614807128906,0.9680500030517578,0.3228186666965484,0.2906813621520996,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612365722656,0.9990000128746032,0.4067358672618866,0.3435235321521759,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614807128906,0.9646846652030944,0.3192894160747528,0.2237426936626434,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614196777344,0.9764099717140198,0.3316141963005066,0.3144615292549133,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619384765625,0.8959131836891174,0.2608400881290436,1.1762622594833374,286.8609924316406,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2476501464844,286.857421875,1.0,0.5025907754898071,1.0,1.0,0.0,1.0,-2.819918632507324,2.8199121952056885,6.400009624485392e-06,2.181074857711792,0.9805208444595336,0.9805208444595336,0.0,84.34383392333984,83.0,32032.423828125,-0.0,1686.5711669921875,1.0,283.1499938964844,285.8653869628906,293.5898132324219,295.6899108886719,293.1499938964844,293.1499938964844,283.1499938964844,18597.390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663296461105347,1.0,0.0,0.0,2.8270275592803955,2.8270416259765625,5.332777277544665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.19140625,0.0,694.983154296875,1895.4371337890625,0.0,2168.315673828125,0.5797110199928284,1.0,0.0,3.0,1.0,0.0
