time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393720,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614807128906,0.9680500030517578,0.3228186666965484,0.2906813621520996,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612365722656,0.9990000128746032,0.4067358672618866,0.3435235321521759,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614807128906,0.9646846652030944,0.3192894160747528,0.2237426936626434,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614196777344,0.9764099717140198,0.3316141963005066,0.3144615292549133,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619384765625,0.8959131836891174,0.2608400881290436,1.1762622594833374,286.8609924316406,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2476501464844,286.857421875,1.0,0.5025907754898071,1.0,1.0,0.0,1.0,-2.819918632507324,2.8199121952056885,6.400009624485392e-06,2.181074857711792,0.9805208444595336,0.9805208444595336,0.0,84.34383392333984,83.0,32032.423828125,-0.0,1686.5711669921875,1.0,283.1499938964844,285.8653869628906,293.5898132324219,295.6899108886719,293.1499938964844,293.1499938964844,283.1499938964844,18597.390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663296461105347,1.0,0.0,0.0,2.8270275592803955,2.8270416259765625,5.332777277544665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.19140625,0.0,694.983154296875,1895.4371337890625,0.0,2168.315673828125,0.5797110199928284,1.0,0.0,3.0,1.0,0.0
12393780,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939147949219,0.9697132110595704,0.3231244087219238,0.2909442484378814,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938232421875,0.9990000128746032,0.4133900105953216,0.3420397639274597,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939147949219,0.9657887816429138,0.3190119564533233,0.2235335409641266,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938842773437,0.9776864051818848,0.3316160142421722,0.3144426345825195,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7941589355469,0.8964906334877014,0.2602347135543823,1.1733801364898682,286.793701171875,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26324462890625,286.792236328125,1.0,0.5024799108505249,1.0,1.0,0.0,1.0,-2.8146560192108154,2.81464958190918,6.374520125973504e-06,2.1762638092041016,1.0,1.0,0.0,83.83904266357422,103.0,32698.26953125,-0.0,1676.248779296875,1.0,283.1499938964844,285.7962646484375,293.6199645996094,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,19724.3984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726317644119263,1.0,0.0,0.0,2.957468748092652,2.9574837684631348,5.836246828039293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.2666015625,0.0,791.8795776367188,1895.4371337890625,0.0,2224.244140625,0.6052579879760742,1.0,0.0,3.0,1.0,0.0
12393840,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939147949219,0.9697132110595704,0.3231244087219238,0.2909442484378814,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938232421875,0.9990000128746032,0.4133900105953216,0.3420397639274597,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939147949219,0.9657887816429138,0.3190119564533233,0.2235335409641266,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938842773437,0.9776864051818848,0.3316160142421722,0.3144426345825195,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7941589355469,0.8964906334877014,0.2602347135543823,1.1733801364898682,286.793701171875,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26324462890625,286.792236328125,1.0,0.5024799108505249,1.0,1.0,0.0,1.0,-2.8146560192108154,2.81464958190918,6.374520125973504e-06,2.1762638092041016,1.0,1.0,0.0,83.83904266357422,103.0,32698.26953125,-0.0,1676.248779296875,1.0,283.1499938964844,285.7962646484375,293.6199645996094,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,19724.3984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726317644119263,1.0,0.0,0.0,2.957468748092652,2.9574837684631348,5.836246828039293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.2666015625,0.0,791.8795776367188,1895.4371337890625,0.0,2224.244140625,0.6052579879760742,1.0,0.0,3.0,1.0,0.0
12393900,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7718200683594,0.962011694908142,0.32329922914505,0.2911523282527923,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.771728515625,0.9990000128746032,0.4155293107032776,0.3505190014839172,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7718200683594,0.957606554031372,0.3189058303833008,0.2234973609447479,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77178955078125,0.9702639579772948,0.331645131111145,0.3145220577716827,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7720031738281,0.888738214969635,0.259964257478714,1.1724246740341189,286.77166748046875,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.26519775390625,286.7706604003906,1.0,0.5052594542503357,1.0,1.0,0.0,1.0,-2.8239874839782715,2.823981046676636,6.416491942218272e-06,2.18331265449524,1.0,1.0,0.0,85.75031280517578,103.0,33110.91796875,-0.0,1699.535400390625,1.0,283.1499938964844,285.7695007324219,293.6379089355469,295.7938842773437,293.1499938964844,293.1499938964844,283.1499938964844,20619.767578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758252620697021,1.0,0.0,0.0,3.024585485458374,3.024601459503174,6.104148724261904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.87353515625,0.0,846.9630126953125,1895.4371337890625,0.0,2252.73974609375,0.6159362196922302,1.0,0.0,3.0,1.0,0.0
12393960,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7657165527344,0.9498084187507628,0.3235058188438415,0.2914115190505981,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7657165527344,0.9990000128746032,0.4166283309459686,0.3635943531990051,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7657165527344,0.9448677897453308,0.3188338279724121,0.2235049158334732,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7657165527344,0.9584404826164246,0.3317074775695801,0.3146592676639557,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7657470703125,0.8775191307067871,0.2597123086452484,1.17171049118042,286.7657165527344,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.261962890625,286.7658386230469,1.0,0.5095874667167664,1.0,1.0,0.0,1.0,-2.83931827545166,2.8393118381500244,6.486061465693638e-06,2.195035696029663,1.0,1.0,0.0,88.81673431396484,123.0,33464.8671875,-0.0,1737.748046875,1.0,283.1499938964844,285.7579650878906,293.6561584472656,295.8319702148437,293.1499938964844,293.1499938964844,283.1499938964844,21220.806640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791287899017334,1.0,0.0,0.0,3.068350076675415,3.068366289138794,6.282075446506497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.12646484375,0.0,884.2633666992188,1895.4371337890625,0.0,2282.32177734375,0.6275516748428345,1.0,0.0,3.0,1.0,0.0
12394020,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.763427734375,0.9111306071281432,0.3239862620830536,0.2921543717384338,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76348876953125,0.9928014874458312,0.415675401687622,0.3944883644580841,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.763427734375,0.905942678451538,0.3187814652919769,0.2237055301666259,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.763427734375,0.919546365737915,0.3319182097911834,0.315180629491806,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.76336669921875,0.8458245992660522,0.2592219710350036,1.1711727380752563,286.76348876953125,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2402648925781,286.7637634277344,1.0,0.5216384530067444,1.0,1.0,0.0,1.0,-2.8774685859680176,2.8774619102478027,6.662996383965947e-06,2.2251830101013184,1.0,1.0,0.0,99.08667755126952,143.0,34281.5625,-0.0,1847.5396728515625,1.0,283.1499938964844,285.7393493652344,293.6952514648437,295.9189453125,293.1499938964844,293.1499938964844,283.1499938964844,22591.427734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865109443664551,1.0,0.0,0.0,3.165889978408813,3.165907382965088,6.687826044071699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.6083984375,0.0,971.3023681640624,1895.4371337890625,0.0,2348.790283203125,0.6472339630126953,1.0,0.0,3.0,1.0,0.0
12394080,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.763427734375,0.9111306071281432,0.3239862620830536,0.2921543717384338,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76348876953125,0.9928014874458312,0.415675401687622,0.3944883644580841,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.763427734375,0.905942678451538,0.3187814652919769,0.2237055301666259,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.763427734375,0.919546365737915,0.3319182097911834,0.315180629491806,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.76336669921875,0.8458245992660522,0.2592219710350036,1.1711727380752563,286.76348876953125,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2402648925781,286.7637634277344,1.0,0.5216384530067444,1.0,1.0,0.0,1.0,-2.8774685859680176,2.8774619102478027,6.662996383965947e-06,2.2251830101013184,1.0,1.0,0.0,99.08667755126952,143.0,34281.5625,-0.0,1847.5396728515625,1.0,283.1499938964844,285.7393493652344,293.6952514648437,295.9189453125,293.1499938964844,293.1499938964844,283.1499938964844,22591.427734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865109443664551,1.0,0.0,0.0,3.165889978408813,3.165907382965088,6.687826044071699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.6083984375,0.0,971.3023681640624,1895.4371337890625,0.0,2348.790283203125,0.6472339630126953,1.0,0.0,3.0,1.0,0.0
12394140,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.74127197265625,0.8591808080673218,0.3242596089839935,0.2931508719921112,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7412109375,0.9370112419128418,0.4150591194629669,0.3941075205802917,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.74127197265625,0.8544015884399414,0.3186076879501343,0.2241515964269638,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74127197265625,0.8658807277679443,0.3320049345493316,0.3160291612148285,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413330078125,0.7998732328414917,0.2585390508174896,1.171799898147583,286.7412109375,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2202453613281,286.7408142089844,1.0,0.5340223908424377,1.0,1.0,0.0,1.0,-2.8806474208831787,2.880640745162964,6.677148576272884e-06,2.227383613586426,1.0,1.0,0.0,117.69664764404295,163.0,34812.13671875,-0.0,1943.94384765625,1.0,283.1499938964844,285.7081604003906,293.728759765625,295.99151611328125,293.1499938964844,293.1499938964844,283.1499938964844,23872.087890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939077019691467,1.0,0.0,0.0,3.2543869018554688,3.25440526008606,7.066944363032235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.24462890625,0.0,1055.053955078125,1895.4371337890625,0.0,2415.8603515625,0.6651212573051453,1.0,0.0,3.0,1.0,0.0
12394200,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.74127197265625,0.8591808080673218,0.3242596089839935,0.2931508719921112,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7412109375,0.9370112419128418,0.4150591194629669,0.3941075205802917,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.74127197265625,0.8544015884399414,0.3186076879501343,0.2241515964269638,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74127197265625,0.8658807277679443,0.3320049345493316,0.3160291612148285,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413330078125,0.7998732328414917,0.2585390508174896,1.171799898147583,286.7412109375,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2202453613281,286.7408142089844,1.0,0.5340223908424377,1.0,1.0,0.0,1.0,-2.8806474208831787,2.880640745162964,6.677148576272884e-06,2.227383613586426,1.0,1.0,0.0,117.69664764404295,163.0,34812.13671875,-0.0,1943.94384765625,1.0,283.1499938964844,285.7081604003906,293.728759765625,295.99151611328125,293.1499938964844,293.1499938964844,283.1499938964844,23872.087890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939077019691467,1.0,0.0,0.0,3.2543869018554688,3.25440526008606,7.066944363032235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.24462890625,0.0,1055.053955078125,1895.4371337890625,0.0,2415.8603515625,0.6651212573051453,1.0,0.0,3.0,1.0,0.0
12394260,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225646972656,0.8244696855545044,0.324384480714798,0.2940046191215515,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225341796875,0.8931745886802673,0.4160380363464355,0.3955117762088775,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225646972656,0.8198023438453674,0.3183673918247223,0.2245492190122604,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225646972656,0.8303892612457275,0.3320246636867523,0.3168129026889801,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225952148437,0.7645772099494934,0.2577967345714569,1.1720941066741943,286.7225341796875,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21044921875,286.7223205566406,1.0,0.5467557907104492,1.0,1.0,0.0,1.0,-2.885133743286133,2.885127067565918,6.697870048810728e-06,2.23081111907959,1.0,1.0,0.0,136.94117736816406,151.0,35318.2265625,-0.0,2045.940673828125,1.0,283.1499938964844,285.6811218261719,293.75634765625,296.0505676269531,293.1499938964844,293.1499938964844,283.1499938964844,25092.72265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998165488243103,1.0,0.0,0.0,3.3365519046783447,3.336570978164673,7.428293429256883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.52734375,0.0,1137.0009765625,1895.4371337890625,0.0,2469.748046875,0.6817501187324524,1.0,0.0,3.0,1.0,0.0
12394320,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225646972656,0.8244696855545044,0.324384480714798,0.2940046191215515,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225341796875,0.8931745886802673,0.4160380363464355,0.3955117762088775,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225646972656,0.8198023438453674,0.3183673918247223,0.2245492190122604,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225646972656,0.8303892612457275,0.3320246636867523,0.3168129026889801,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225952148437,0.7645772099494934,0.2577967345714569,1.1720941066741943,286.7225341796875,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21044921875,286.7223205566406,1.0,0.5467557907104492,1.0,1.0,0.0,1.0,-2.885133743286133,2.885127067565918,6.697870048810728e-06,2.23081111907959,1.0,1.0,0.0,136.94117736816406,151.0,35318.2265625,-0.0,2045.940673828125,1.0,283.1499938964844,285.6811218261719,293.75634765625,296.0505676269531,293.1499938964844,293.1499938964844,283.1499938964844,25092.72265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998165488243103,1.0,0.0,0.0,3.3365519046783447,3.336570978164673,7.428293429256883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.52734375,0.0,1137.0009765625,1895.4371337890625,0.0,2469.748046875,0.6817501187324524,1.0,0.0,3.0,1.0,0.0
12394380,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70574951171875,0.8153430819511414,0.3244456350803375,0.2942962348461151,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7056884765625,0.8831713199615479,0.4173724353313446,0.3969192206859588,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.70574951171875,0.8103347420692444,0.3181496262550354,0.2245751172304153,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.70574951171875,0.8212289214134216,0.3320279717445373,0.317058801651001,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.705810546875,0.7550962567329407,0.257145881652832,1.170313596725464,286.7056884765625,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.20513916015625,286.7052917480469,1.0,0.5499019622802734,1.0,1.0,0.0,1.0,-2.885369062423706,2.885362148284912,6.699068308080314e-06,2.231040477752685,1.0,1.0,0.0,143.1295623779297,151.0,35729.03125,-0.0,2076.7783203125,1.0,283.1499938964844,285.6571044921875,293.7814636230469,296.1009521484375,293.1499938964844,293.1499938964844,283.1499938964844,26177.693359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041314482688904,1.0,0.0,0.0,3.4079222679138184,3.407942056655884,7.749481483187992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.72998046875,0.0,1211.535888671875,1895.4371337890625,0.0,2509.258056640625,0.6932477355003357,1.0,0.0,3.0,1.0,0.0
12394440,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7047119140625,0.8150007128715515,0.3244577050209045,0.2943134605884552,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7046813964844,0.8829014897346497,0.4175753593444824,0.3971094787120819,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7047119140625,0.8099539279937744,0.3181254267692566,0.224562793970108,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7047119140625,0.8208850622177124,0.3320327401161194,0.3170700073242187,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70477294921875,0.7546876072883606,0.2570625841617584,1.1699707508087158,286.7046813964844,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20458984375,286.704345703125,1.0,0.5499885082244873,1.0,1.0,0.0,1.0,-2.885205268859864,2.8851985931396484,6.698304787278175e-06,2.230912446975708,1.0,1.0,0.0,143.3651580810547,139.0,35770.10546875,-0.0,2077.6630859375,1.0,283.1499938964844,285.6552734375,293.78472900390625,296.10693359375,293.1499938964844,293.1499938964844,283.1499938964844,26273.818359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046453595161438,1.0,0.0,0.0,3.4141733646392822,3.414193630218506,7.777937867103901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.11572265625,0.0,1218.2152099609375,1895.4371337890625,0.0,2513.972412109375,0.6974742412567139,1.0,0.0,3.0,1.0,0.0
12394500,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6924743652344,0.8151423335075378,0.3245062828063965,0.2943530678749084,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923828125,0.8836256861686707,0.4184483587741852,0.3979015052318573,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6925048828125,0.8099768757820129,0.3180314898490906,0.2244901657104492,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6924743652344,0.8210026025772095,0.3320578634738922,0.317085325717926,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6925964355469,0.754460871219635,0.2567258179187774,1.1684086322784424,286.6923828125,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2025756835937,286.69171142578125,1.0,0.5496620535850525,1.0,1.0,0.0,1.0,-2.8842592239379883,2.884252548217773,6.693896011711331e-06,2.230173349380493,1.0,1.0,0.0,143.25634765625,139.0,36015.25,-0.0,2075.54296875,1.0,283.1499938964844,285.6387939453125,293.7995910644531,296.1361389160156,293.1499938964844,293.1499938964844,283.1499938964844,26999.8125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067806959152222,1.0,0.0,0.0,3.461021900177002,3.461042642593384,7.992856012606353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.404296875,0.0,1269.0548095703125,1895.4371337890625,0.0,2533.5791015625,0.7041510343551636,1.0,0.0,3.0,1.0,0.0
12394560,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869506835937,0.8173507452011108,0.3245657384395599,0.2943430244922638,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868896484375,0.8868070244789124,0.4193657040596008,0.3986816704273224,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869506835937,0.8121222853660583,0.3179591596126556,0.2243873327970504,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869506835937,0.8231740593910217,0.3321011066436767,0.3170567452907562,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68701171875,0.7561950087547302,0.2564131915569305,1.1666700839996338,286.6868896484375,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.20098876953125,286.68658447265625,1.0,0.5484266877174377,1.0,1.0,0.0,1.0,-2.8829376697540283,2.882930994033813,6.687736004096223e-06,2.2291393280029297,1.0,1.0,0.0,141.71153259277344,127.0,36182.90625,-0.0,2065.736083984375,1.0,283.1499938964844,285.63018798828125,293.81402587890625,296.1614685058594,293.1499938964844,293.1499938964844,283.1499938964844,27428.53125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087047338485718,1.0,0.0,0.0,3.488391876220703,3.488412857055664,8.119772019199445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.4541015625,0.0,1299.40087890625,1895.4371337890625,0.0,2551.270263671875,0.7125192880630493,1.0,0.0,3.0,1.0,0.0
12394620,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.670166015625,0.8264130353927612,0.3247049152851105,0.294238269329071,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6701354980469,0.8989090919494629,0.4212870001792907,0.400225430727005,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.670166015625,0.8210753202438354,0.3178718388080597,0.2241395562887191,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.670166015625,0.8322409987449646,0.3322370946407318,0.3169339299201965,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.67022705078125,0.7643123865127563,0.2558560967445373,1.1629613637924194,286.6701354980469,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.1987609863281,286.6698608398437,1.0,0.5440813899040222,1.0,1.0,0.0,1.0,-2.8797645568847656,2.879757881164551,6.672951258224202e-06,2.226654052734375,1.0,1.0,0.0,135.63467407226562,115.0,36571.54296875,-0.0,2030.5972900390625,1.0,283.1499938964844,285.60626220703125,293.8440856933594,296.2152099609375,293.1499938964844,293.1499938964844,283.1499938964844,28567.01953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812262773513794,1.0,0.0,0.0,3.5600528717041016,3.560074806213379,8.456802333967062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.58740234375,0.0,1381.13720703125,1895.4371337890625,0.0,2584.04638671875,0.7270520925521851,1.0,0.0,3.0,1.0,0.0
12394680,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.670166015625,0.8264130353927612,0.3247049152851105,0.294238269329071,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6701354980469,0.8989090919494629,0.4212870001792907,0.400225430727005,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.670166015625,0.8210753202438354,0.3178718388080597,0.2241395562887191,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.670166015625,0.8322409987449646,0.3322370946407318,0.3169339299201965,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.67022705078125,0.7643123865127563,0.2558560967445373,1.1629613637924194,286.6701354980469,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.1987609863281,286.6698608398437,1.0,0.5440813899040222,1.0,1.0,0.0,1.0,-2.8797645568847656,2.879757881164551,6.672951258224202e-06,2.226654052734375,1.0,1.0,0.0,135.63467407226562,115.0,36571.54296875,-0.0,2030.5972900390625,1.0,283.1499938964844,285.60626220703125,293.8440856933594,296.2152099609375,293.1499938964844,293.1499938964844,283.1499938964844,28567.01953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812262773513794,1.0,0.0,0.0,3.5600528717041016,3.560074806213379,8.456802333967062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.58740234375,0.0,1381.13720703125,1895.4371337890625,0.0,2584.04638671875,0.7270520925521851,1.0,0.0,3.0,1.0,0.0
12394740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6545715332031,0.8406932353973389,0.3248601257801056,0.2940573692321777,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.654541015625,0.9184890985488892,0.4232876002788543,0.401754230260849,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6545715332031,0.8350656032562256,0.3178524374961853,0.2238680571317672,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6545715332031,0.8467787504196167,0.3324331939220428,0.316770851612091,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.65460205078125,0.7778640985488892,0.25538170337677,1.159165620803833,286.654541015625,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1973876953125,286.654296875,1.0,0.5381371974945068,1.0,1.0,0.0,1.0,-2.876300096511841,2.876293420791626,6.656823188677663e-06,2.223938703536988,1.0,1.0,0.0,127.03101348876952,103.0,36942.48046875,-0.0,1982.662109375,1.0,283.1499938964844,285.58355712890625,293.87451171875,296.2682800292969,293.1499938964844,293.1499938964844,283.1499938964844,29694.2265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154982924461365,1.0,0.0,0.0,3.629610300064087,3.6296329498291016,8.790493666310795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.796875,0.0,1463.6846923828125,1895.4371337890625,0.0,2613.916259765625,0.7411627769470215,1.0,0.0,3.0,1.0,0.0
12394800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6545715332031,0.8406932353973389,0.3248601257801056,0.2940573692321777,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.654541015625,0.9184890985488892,0.4232876002788543,0.401754230260849,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6545715332031,0.8350656032562256,0.3178524374961853,0.2238680571317672,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6545715332031,0.8467787504196167,0.3324331939220428,0.316770851612091,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.65460205078125,0.7778640985488892,0.25538170337677,1.159165620803833,286.654541015625,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1973876953125,286.654296875,1.0,0.5381371974945068,1.0,1.0,0.0,1.0,-2.876300096511841,2.876293420791626,6.656823188677663e-06,2.223938703536988,1.0,1.0,0.0,127.03101348876952,103.0,36942.48046875,-0.0,1982.662109375,1.0,283.1499938964844,285.58355712890625,293.87451171875,296.2682800292969,293.1499938964844,293.1499938964844,283.1499938964844,29694.2265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154982924461365,1.0,0.0,0.0,3.629610300064087,3.6296329498291016,8.790493666310795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.796875,0.0,1463.6846923828125,1895.4371337890625,0.0,2613.916259765625,0.7411627769470215,1.0,0.0,3.0,1.0,0.0
12394860,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402587890625,0.8607326745986938,0.3250172436237335,0.2938273549079895,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402282714844,0.9463900327682496,0.4253416359424591,0.4032816588878631,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402587890625,0.85459303855896,0.3178883194923401,0.2235953360795974,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402587890625,0.8673205971717834,0.3326787054538727,0.3166002035140991,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.7968883514404297,0.2549766004085541,1.1554266214370728,286.6402282714844,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.19659423828125,286.6400451660156,1.0,0.5312675833702087,1.0,1.0,0.0,1.0,-2.872832536697388,2.872825860977173,6.64070330458344e-06,2.221222400665283,1.0,1.0,0.0,116.99584197998048,91.0,37302.640625,-0.0,1927.822998046875,1.0,283.1499938964844,285.5621337890625,293.9051818847656,296.3208312988281,293.1499938964844,293.1499938964844,283.1499938964844,30813.8671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184568285942078,1.0,0.0,0.0,3.6974055767059326,3.697429180145264,9.121945367951412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.49072265625,0.0,1547.244384765625,1895.4371337890625,0.0,2641.27880859375,0.7549190521240234,1.0,0.0,3.0,1.0,0.0
12394920,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402587890625,0.8607326745986938,0.3250172436237335,0.2938273549079895,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402282714844,0.9463900327682496,0.4253416359424591,0.4032816588878631,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402587890625,0.85459303855896,0.3178883194923401,0.2235953360795974,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402587890625,0.8673205971717834,0.3326787054538727,0.3166002035140991,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.7968883514404297,0.2549766004085541,1.1554266214370728,286.6402282714844,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.19659423828125,286.6400451660156,1.0,0.5312675833702087,1.0,1.0,0.0,1.0,-2.872832536697388,2.872825860977173,6.64070330458344e-06,2.221222400665283,1.0,1.0,0.0,116.99584197998048,91.0,37302.640625,-0.0,1927.822998046875,1.0,283.1499938964844,285.5621337890625,293.9051818847656,296.3208312988281,293.1499938964844,293.1499938964844,283.1499938964844,30813.8671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184568285942078,1.0,0.0,0.0,3.6974055767059326,3.697429180145264,9.121945367951412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.49072265625,0.0,1547.244384765625,1895.4371337890625,0.0,2641.27880859375,0.7549190521240234,1.0,0.0,3.0,1.0,0.0
12394980,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62744140625,0.8883400559425354,0.325168251991272,0.2935627102851867,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.62744140625,0.9786043167114258,0.4274362027645111,0.4048173427581787,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.62744140625,0.8816505074501038,0.3179707527160644,0.2233325093984604,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.62744140625,0.8954861760139465,0.3329657912254333,0.3164381086826324,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6274719238281,0.821286678314209,0.2546298801898956,1.151807188987732,286.62744140625,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1961975097656,286.6272888183594,1.0,0.5238535404205322,1.0,1.0,0.0,1.0,-2.8694987297058105,2.869492053985596,6.625235982937738e-06,2.218616008758545,1.0,1.0,0.0,106.14999389648438,79.0,37658.32421875,-0.0,1869.362060546875,1.0,283.1499938964844,285.54217529296875,293.9368591308594,296.3738708496094,293.1499938964844,293.1499938964844,283.1499938964844,31928.294921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821179211139679,1.0,0.0,0.0,3.763672590255737,3.7636971473693848,9.451853202335768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.28564453125,0.0,1631.9365234375,1895.4371337890625,0.0,2666.49755859375,0.7683672308921814,1.0,0.0,3.0,1.0,0.0
12395040,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62744140625,0.8883400559425354,0.325168251991272,0.2935627102851867,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.62744140625,0.9786043167114258,0.4274362027645111,0.4048173427581787,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.62744140625,0.8816505074501038,0.3179707527160644,0.2233325093984604,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.62744140625,0.8954861760139465,0.3329657912254333,0.3164381086826324,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6274719238281,0.821286678314209,0.2546298801898956,1.151807188987732,286.62744140625,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1961975097656,286.6272888183594,1.0,0.5238535404205322,1.0,1.0,0.0,1.0,-2.8694987297058105,2.869492053985596,6.625235982937738e-06,2.218616008758545,1.0,1.0,0.0,106.14999389648438,79.0,37658.32421875,-0.0,1869.362060546875,1.0,283.1499938964844,285.54217529296875,293.9368591308594,296.3738708496094,293.1499938964844,293.1499938964844,283.1499938964844,31928.294921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821179211139679,1.0,0.0,0.0,3.763672590255737,3.7636971473693848,9.451853202335768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.28564453125,0.0,1631.9365234375,1895.4371337890625,0.0,2666.49755859375,0.7683672308921814,1.0,0.0,3.0,1.0,0.0
12395100,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.61871337890625,0.9058093428611756,0.3252302408218384,0.2934198379516601,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61865234375,0.9946677684783936,0.4284957647323608,0.4055922329425812,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61871337890625,0.8988738656044006,0.3180271983146667,0.2232080250978469,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.61871337890625,0.9137170314788818,0.3331227898597717,0.3163645267486572,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188049316406,0.8355936408042908,0.2544768154621124,1.1500585079193115,286.61865234375,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19610595703125,286.61822509765625,1.0,0.5200148820877075,1.0,1.0,0.0,1.0,-2.8679184913635254,2.8679118156433105,6.617915005335817e-06,2.2173826694488525,1.0,1.0,0.0,100.53720092773438,79.0,37865.4453125,-0.0,1839.390869140625,1.0,283.1499938964844,285.5292663574219,293.9533996582031,296.40234375,293.1499938964844,293.1499938964844,283.1499938964844,32641.201171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225064277648926,1.0,0.0,0.0,3.8054590225219727,3.805483818054199,9.662898037277046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.87060546875,0.0,1686.8983154296875,1895.4371337890625,0.0,2678.80517578125,0.7740194201469421,1.0,0.0,3.0,1.0,0.0
12395160,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61260986328125,0.9199761152267456,0.3252373933792114,0.2933169305324554,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61248779296875,0.9990000128746032,0.4298286139965057,0.3976892232894897,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126403808594,0.9122294187545776,0.318060964345932,0.2231357097625732,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61260986328125,0.9285811185836792,0.3332564532756805,0.3163610398769378,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8463680148124695,0.2543070018291473,1.1486704349517822,286.61248779296875,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1966247558594,286.6112670898437,1.0,0.5155943632125854,1.0,1.0,0.0,1.0,-2.8559789657592773,2.8559725284576416,6.563994247699156e-06,2.2086310386657715,1.0,1.0,0.0,96.4213409423828,67.0,37936.09375,-0.0,1800.8477783203125,1.0,283.1499938964844,285.5201110839844,293.96942138671875,296.4266357421875,293.1499938964844,293.1499938964844,283.1499938964844,33038.46484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237349987030029,1.0,0.0,0.0,3.828546285629273,3.828571557998657,9.780500249689794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.5888671875,0.0,1717.7877197265625,1895.4371337890625,0.0,2690.205810546875,0.7815345525741577,1.0,0.0,3.0,1.0,0.0
12395220,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5758972167969,0.947965145111084,0.3250474035739898,0.2929748296737671,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5757751464844,0.9990000128746032,0.4356963038444519,0.367466926574707,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5758972167969,0.9401888251304626,0.318017303943634,0.2229502201080322,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.57586669921875,0.956612467765808,0.3334187865257263,0.3163020312786102,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5761108398437,0.867832601070404,0.2539168894290924,1.1458231210708618,286.5757141113281,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2120361328125,286.57421875,1.0,0.5049635767936707,1.0,1.0,0.0,1.0,-2.816126108169556,2.81611967086792,6.3819052229519e-06,2.177730798721313,1.0,1.0,0.0,88.73332214355469,85.0,37970.78125,-0.0,1701.930419921875,1.0,283.1499938964844,285.483642578125,293.9977722167969,296.46209716796875,293.1499938964844,293.1499938964844,283.04998779296875,34146.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252347707748413,1.0,0.0,0.0,3.8922231197357178,3.89224910736084,1.0108547030540649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.8515625,0.0,1804.932861328125,1895.4371337890625,0.0,2704.13232421875,0.7934602499008179,1.0,0.0,3.0,1.0,0.0
12395280,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5758972167969,0.947965145111084,0.3250474035739898,0.2929748296737671,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5757751464844,0.9990000128746032,0.4356963038444519,0.367466926574707,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5758972167969,0.9401888251304626,0.318017303943634,0.2229502201080322,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.57586669921875,0.956612467765808,0.3334187865257263,0.3163020312786102,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5761108398437,0.867832601070404,0.2539168894290924,1.1458231210708618,286.5757141113281,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2120361328125,286.57421875,1.0,0.5049635767936707,1.0,1.0,0.0,1.0,-2.816126108169556,2.81611967086792,6.3819052229519e-06,2.177730798721313,1.0,1.0,0.0,88.73332214355469,85.0,37970.78125,-0.0,1701.930419921875,1.0,283.1499938964844,285.483642578125,293.9977722167969,296.46209716796875,293.1499938964844,293.1499938964844,283.04998779296875,34146.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252347707748413,1.0,0.0,0.0,3.8922231197357178,3.89224910736084,1.0108547030540649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.8515625,0.0,1804.932861328125,1895.4371337890625,0.0,2704.13232421875,0.7934602499008179,1.0,0.0,3.0,1.0,0.0
12395340,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984130859375,0.9514220952987672,0.3245303332805633,0.2925615310668945,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4983825683594,0.9990000128746032,0.4427473545074463,0.3633471727371216,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984130859375,0.9439910650253296,0.3177876472473144,0.222803846001625,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984130859375,0.9604325890541076,0.333420068025589,0.3163145184516907,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984741210937,0.8706133365631104,0.2534932792186737,1.143839955329895,286.4983825683594,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2335510253906,286.4982604980469,1.0,0.5039886236190796,1.0,1.0,0.0,1.0,-2.808082103729248,2.8080756664276123,6.344101166178007e-06,2.1708712577819824,1.0,1.0,0.0,87.59706115722656,105.0,38658.30859375,-0.0,1684.375,1.0,283.0520324707031,285.39581298828125,294.044189453125,296.55242919921875,293.1499938964844,293.1499938964844,282.75,35054.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300819396972656,1.0,0.0,0.0,3.943613052368164,3.9436399936676025,1.0377240187153802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.58544921875,0.0,1877.374267578125,1895.4371337890625,0.0,2749.208740234375,0.8018177151679993,1.0,0.0,3.0,1.0,0.0
12395400,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984130859375,0.9514220952987672,0.3245303332805633,0.2925615310668945,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4983825683594,0.9990000128746032,0.4427473545074463,0.3633471727371216,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984130859375,0.9439910650253296,0.3177876472473144,0.222803846001625,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984130859375,0.9604325890541076,0.333420068025589,0.3163145184516907,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984741210937,0.8706133365631104,0.2534932792186737,1.143839955329895,286.4983825683594,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2335510253906,286.4982604980469,1.0,0.5039886236190796,1.0,1.0,0.0,1.0,-2.808082103729248,2.8080756664276123,6.344101166178007e-06,2.1708712577819824,1.0,1.0,0.0,87.59706115722656,105.0,38658.30859375,-0.0,1684.375,1.0,283.0520324707031,285.39581298828125,294.044189453125,296.55242919921875,293.1499938964844,293.1499938964844,282.75,35054.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300819396972656,1.0,0.0,0.0,3.943613052368164,3.9436399936676025,1.0377240187153802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.58544921875,0.0,1877.374267578125,1895.4371337890625,0.0,2749.208740234375,0.8018177151679993,1.0,0.0,3.0,1.0,0.0
12395460,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271179199219,0.9310004115104676,0.3232674598693847,0.2917806506156921,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270874023437,0.9990000128746032,0.4457649886608124,0.3836753368377685,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271179199219,0.923850953578949,0.3170025944709778,0.2224934995174408,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270874023437,0.9412967562675476,0.3329141736030578,0.3161448538303375,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271484375,0.8544922471046448,0.2526707351207733,1.1415200233459473,286.3270874023437,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2315979003906,286.3272705078125,1.0,0.5103537440299988,1.0,1.0,0.0,1.0,-2.828187227249145,2.8281807899475098,6.434739134419942e-06,2.1861729621887207,1.0,1.0,0.0,92.3974609375,123.0,40421.6953125,-0.0,1737.971435546875,1.0,282.75592041015625,285.19189453125,294.1182556152344,296.7505798339844,293.1499938964844,293.1499938964844,282.45001220703125,35484.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451220989227295,1.0,0.0,0.0,3.967745065689087,3.967772245407105,1.0504630836294382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.20947265625,0.0,1912.0501708984373,1895.4371337890625,0.0,2889.6064453125,0.8065318465232849,1.0,0.0,3.0,1.0,0.0
12395520,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271179199219,0.9310004115104676,0.3232674598693847,0.2917806506156921,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270874023437,0.9990000128746032,0.4457649886608124,0.3836753368377685,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271179199219,0.923850953578949,0.3170025944709778,0.2224934995174408,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270874023437,0.9412967562675476,0.3329141736030578,0.3161448538303375,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271484375,0.8544922471046448,0.2526707351207733,1.1415200233459473,286.3270874023437,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2315979003906,286.3272705078125,1.0,0.5103537440299988,1.0,1.0,0.0,1.0,-2.828187227249145,2.8281807899475098,6.434739134419942e-06,2.1861729621887207,1.0,1.0,0.0,92.3974609375,123.0,40421.6953125,-0.0,1737.971435546875,1.0,282.75592041015625,285.19189453125,294.1182556152344,296.7505798339844,293.1499938964844,293.1499938964844,282.45001220703125,35484.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451220989227295,1.0,0.0,0.0,3.967745065689087,3.967772245407105,1.0504630836294382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.20947265625,0.0,1912.0501708984373,1895.4371337890625,0.0,2889.6064453125,0.8065318465232849,1.0,0.0,3.0,1.0,0.0
12395580,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.16864013671875,0.9007673859596252,0.3215138018131256,0.2905855774879455,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1686706542969,0.9990000128746032,0.4437139630317688,0.4173023998737335,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.16864013671875,0.8951519727706909,0.3158006072044372,0.2219353020191192,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16864013671875,0.9107730388641356,0.3319934606552124,0.3156534731388092,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16864013671875,0.8311550617218018,0.2514201998710632,1.1377824544906616,286.1686706542969,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.2029113769531,286.1692199707031,1.0,0.5206049680709839,1.0,1.0,0.0,1.0,-2.8613860607147217,2.861379623413086,6.586589734070003e-06,2.211787939071656,1.0,1.0,0.0,100.85005950927734,123.0,42299.37109375,0.0,1830.6246337890625,1.0,282.4569091796875,284.9975891113281,294.1647033691406,296.91729736328125,293.1499938964844,293.1499938964844,282.45001220703125,35712.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613760471343994,1.0,0.0,0.0,3.980485200881958,3.980512619018554,1.057219833455747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.63134765625,0.0,1930.52783203125,1895.4371337890625,0.0,3041.9111328125,0.8090201616287231,1.0,0.0,3.0,1.0,0.0
