time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395640,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1690368652344,0.8994724750518799,0.3214442133903503,0.290530264377594,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1690979003906,0.9990000128746032,0.4435379803180694,0.4188739657402038,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1690368652344,0.8938873410224915,0.315752238035202,0.221908614039421,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1690368652344,0.9094012975692748,0.3319557607173919,0.3156283497810364,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1689758300781,0.8300814628601074,0.2513650357723236,1.1375980377197266,286.1690979003906,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2013244628906,286.1698913574219,1.0,0.5210961103439331,1.0,1.0,0.0,1.0,-2.8629016876220703,2.8628952503204346,6.5935973907471634e-06,2.212972402572632,1.0,1.0,0.0,101.2818374633789,141.0,42326.578125,0.0,1835.1412353515625,1.0,282.4559020996094,284.99755859375,294.1635131835937,296.91534423828125,293.1499938964844,293.1499938964844,282.1499938964844,35719.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616573810577393,1.0,0.0,0.0,3.980870962142944,3.980898380279541,1.057424810824159e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.48291015625,0.0,1931.089111328125,1895.4371337890625,0.0,3044.550048828125,0.8090955018997192,1.0,0.0,3.0,1.0,0.0
12395700,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348815917969,0.8723832368850708,0.3203538954257965,0.2899979054927826,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03326416015625,0.9770783185958862,0.4414533972740173,0.4196265935897827,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03497314453125,0.8673416972160339,0.3149621188640594,0.2216920703649521,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346984863281,0.8820474743843079,0.3313063085079193,0.3154662847518921,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.8068708777427673,0.2505041658878326,1.1359021663665771,286.0334167480469,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.180419921875,286.0244445800781,1.0,0.5264536142349243,1.0,1.0,0.0,1.0,-2.860745906829834,2.860739231109619,6.584795755770756e-06,2.211811065673828,1.0,1.0,0.0,110.22543334960938,141.0,43655.43359375,0.0,1875.320556640625,1.0,282.1930847167969,284.82769775390625,294.2065124511719,297.0947570800781,293.1499938964844,293.1499938964844,282.1499938964844,35793.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721520304679871,1.0,0.0,0.0,3.984976053237915,3.9850032329559326,1.0596066886137123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.41748046875,0.0,1937.069091796875,1895.4371337890625,0.0,3142.99658203125,0.809897243976593,1.0,0.0,3.0,1.0,0.0
12395760,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.8491719365119934,0.3190885782241821,0.2892587780952453,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.950236976146698,0.4401066601276397,0.4183841049671173,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.8447594046592712,0.3140249848365783,0.2213441431522369,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.8586026430130005,0.3305124938488006,0.3151330053806305,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.7846601009368896,0.2494987100362777,1.1334023475646973,285.98736572265625,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1640319824219,285.9862670898437,1.0,0.5316250324249268,1.0,1.0,0.0,1.0,-2.8545613288879395,2.854554891586304,6.556613243446918e-06,2.2071452140808105,1.0,1.0,0.0,119.6042938232422,144.0,43833.3046875,0.0,1911.1209716796875,1.0,282.1559143066406,284.7851257324219,294.19482421875,297.05096435546875,293.1499938964844,293.1499938964844,281.8500061035156,35847.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771439790725708,1.0,0.0,0.0,3.9880003929138175,3.988027811050415,1.0612155847411486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.4677734375,0.0,1941.4827880859373,1895.4371337890625,0.0,3189.809814453125,0.8104878664016724,1.0,0.0,3.0,1.0,0.0
12395820,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945556640625,0.8236376643180847,0.3163305222988128,0.2873554527759552,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943115234375,0.9167034029960632,0.4385548532009125,0.4171407520771026,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945556640625,0.819974958896637,0.311949074268341,0.2203319221735,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945251464844,0.8331825137138367,0.3287110030651092,0.3140251934528351,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947692871094,0.7594765424728394,0.2472871989011764,1.1262682676315308,285.7943420410156,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.13970947265625,285.79315185546875,1.0,0.5372202396392822,1.0,1.0,0.0,1.0,-2.839660882949829,2.8396544456481934,6.488410690508317e-06,2.195655107498169,1.0,1.0,0.0,132.06546020507812,132.0,45235.84765625,0.0,1947.6641845703125,1.0,281.8558044433594,284.5665283203125,294.2190856933594,297.162841796875,293.1499938964844,293.1499938964844,281.54998779296875,35917.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898190259933472,1.0,0.0,0.0,3.9918699264526367,3.9918973445892334,1.0632760449880152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.00732421875,0.0,1947.1400146484373,1895.4371337890625,0.0,3308.51513671875,0.8112435936927795,1.0,0.0,3.0,1.0,0.0
12395880,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945556640625,0.8236376643180847,0.3163305222988128,0.2873554527759552,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943115234375,0.9167034029960632,0.4385548532009125,0.4171407520771026,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945556640625,0.819974958896637,0.311949074268341,0.2203319221735,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945251464844,0.8331825137138367,0.3287110030651092,0.3140251934528351,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947692871094,0.7594765424728394,0.2472871989011764,1.1262682676315308,285.7943420410156,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.13970947265625,285.79315185546875,1.0,0.5372202396392822,1.0,1.0,0.0,1.0,-2.839660882949829,2.8396544456481934,6.488410690508317e-06,2.195655107498169,1.0,1.0,0.0,132.06546020507812,132.0,45235.84765625,0.0,1947.6641845703125,1.0,281.8558044433594,284.5665283203125,294.2190856933594,297.162841796875,293.1499938964844,293.1499938964844,281.54998779296875,35917.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898190259933472,1.0,0.0,0.0,3.9918699264526367,3.9918973445892334,1.0632760449880152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.00732421875,0.0,1947.1400146484373,1895.4371337890625,0.0,3308.51513671875,0.8112435936927795,1.0,0.0,3.0,1.0,0.0
12395940,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59698486328125,0.8163541555404663,0.3133820593357086,0.2848739624023437,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5967102050781,0.9092056155204772,0.4375200867652893,0.4162206053733825,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59698486328125,0.8131737112998962,0.3096896409988403,0.2188805043697357,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5969543457031,0.8267000913619995,0.3267039656639099,0.3123041987419128,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972595214844,0.7524739503860474,0.2449080944061279,1.1163755655288696,285.59674072265625,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1201477050781,285.5953063964844,1.0,0.5356795191764832,1.0,1.0,0.0,1.0,-2.819874763488769,2.819868326187134,6.3983738982642535e-06,2.180386781692505,1.0,1.0,0.0,134.46885681152344,120.0,46564.73046875,0.0,1927.5350341796875,1.0,281.5557861328125,284.3448181152344,294.2467956542969,297.2723388671875,293.1499938964844,293.1499938964844,281.25,35955.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90053391456604,1.0,0.0,0.0,3.993969440460205,3.9939968585968018,1.0643948371580336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.9189453125,0.0,1950.2138671875,1895.4371337890625,0.0,3408.56103515625,0.8116536140441895,1.0,0.0,3.0,1.0,0.0
12396000,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59698486328125,0.8163541555404663,0.3133820593357086,0.2848739624023437,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5967102050781,0.9092056155204772,0.4375200867652893,0.4162206053733825,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59698486328125,0.8131737112998962,0.3096896409988403,0.2188805043697357,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5969543457031,0.8267000913619995,0.3267039656639099,0.3123041987419128,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972595214844,0.7524739503860474,0.2449080944061279,1.1163755655288696,285.59674072265625,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1201477050781,285.5953063964844,1.0,0.5356795191764832,1.0,1.0,0.0,1.0,-2.819874763488769,2.819868326187134,6.3983738982642535e-06,2.180386781692505,1.0,1.0,0.0,134.46885681152344,120.0,46564.73046875,0.0,1927.5350341796875,1.0,281.5557861328125,284.3448181152344,294.2467956542969,297.2723388671875,293.1499938964844,293.1499938964844,281.25,35955.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90053391456604,1.0,0.0,0.0,3.993969440460205,3.9939968585968018,1.0643948371580336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.9189453125,0.0,1950.2138671875,1895.4371337890625,0.0,3408.56103515625,0.8116536140441895,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010314941406,0.817638635635376,0.3107054233551025,0.2824493646621704,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.913092076778412,0.4366739392280578,0.4153644442558288,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40106201171875,0.8149452209472656,0.3076224029064178,0.2174120098352432,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009704589844,0.8286924958229065,0.3248392641544342,0.3105097711086273,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015197753906,0.7536022067070007,0.2427609115839004,1.1065119504928589,285.400634765625,284.95001220703125,295.66131591796875,291.2388610839844,295.6598205566406,297.1050109863281,285.39813232421875,1.0,0.5310830473899841,1.0,1.0,0.0,1.0,-2.8001580238342285,2.8001515865325928,6.309195669018664e-06,2.1651344299316406,1.0,1.0,0.0,131.5534210205078,120.0,47829.80078125,0.0,1882.3404541015625,1.0,281.2597045898437,284.1253356933594,294.2818603515625,297.3946838378906,293.1499938964844,293.1499938964844,281.25,35973.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098732471466064,1.0,0.0,0.0,3.994997262954712,3.9950246810913086,1.064942694029014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.13720703125,0.0,1951.7196044921875,1895.4371337890625,0.0,3495.42724609375,0.8118543028831482,1.0,0.0,3.0,1.0,0.0
12396120,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.8182244896888733,0.3103290796279907,0.2820660769939422,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948059082031,0.9142247438430786,0.4365714192390442,0.4152199625968933,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.815608024597168,0.3073303997516632,0.2171774804592132,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8293866515159607,0.3245739340782165,0.3102203011512756,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954162597656,0.7541446685791016,0.2424518465995788,1.1049576997756958,285.39483642578125,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1030578613281,285.39324951171875,1.0,0.530212938785553,1.0,1.0,0.0,1.0,-2.797025680541992,2.7970192432403564,6.295066668826621e-06,2.1627025604248047,1.0,1.0,0.0,130.86141967773438,108.0,47834.390625,0.0,1874.12255859375,1.0,281.2558288574219,284.12017822265625,294.27801513671875,297.3819885253906,293.1499938964844,293.1499938964844,280.95001220703125,35975.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099939465522766,1.0,0.0,0.0,3.995107889175415,3.995135545730591,1.0650016974977916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.966796875,0.0,1951.882080078125,1895.4371337890625,0.0,3496.54736328125,0.8118759393692017,1.0,0.0,3.0,1.0,0.0
12396180,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.8256770968437195,0.3071816563606262,0.2790499329566955,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18914794921875,0.9273734092712402,0.435561329126358,0.4140571057796478,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.8236380815505981,0.3048897981643677,0.2153202444314956,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.8377816677093506,0.3223434686660766,0.3079090118408203,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897888183594,0.7612289786338806,0.2399438619613647,1.0926755666732788,285.1891784667969,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.08746337890625,285.1874694824219,1.0,0.52236407995224,1.0,1.0,0.0,1.0,-2.772233486175537,2.7722272872924805,6.183884579513688e-06,2.143495321273804,1.0,1.0,0.0,123.90530395507812,96.0,49056.06640625,0.0,1802.6806640625,1.0,280.9557800292969,283.892822265625,294.3114624023437,297.4913330078125,293.1499938964844,293.1499938964844,280.6499938964844,35986.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186006784439088,1.0,0.0,0.0,3.9957258701324463,3.995753288269043,1.0653311619535089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.4287109375,0.0,1952.7877197265625,1895.4371337890625,0.0,3576.2392578125,0.811996579170227,1.0,0.0,3.0,1.0,0.0
12396240,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.8256770968437195,0.3071816563606262,0.2790499329566955,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18914794921875,0.9273734092712402,0.435561329126358,0.4140571057796478,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.8236380815505981,0.3048897981643677,0.2153202444314956,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.8377816677093506,0.3223434686660766,0.3079090118408203,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897888183594,0.7612289786338806,0.2399438619613647,1.0926755666732788,285.1891784667969,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.08746337890625,285.1874694824219,1.0,0.52236407995224,1.0,1.0,0.0,1.0,-2.772233486175537,2.7722272872924805,6.183884579513688e-06,2.143495321273804,1.0,1.0,0.0,123.90530395507812,96.0,49056.06640625,0.0,1802.6806640625,1.0,280.9557800292969,283.892822265625,294.3114624023437,297.4913330078125,293.1499938964844,293.1499938964844,280.6499938964844,35986.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186006784439088,1.0,0.0,0.0,3.9957258701324463,3.995753288269043,1.0653311619535089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.4287109375,0.0,1952.7877197265625,1895.4371337890625,0.0,3576.2392578125,0.811996579170227,1.0,0.0,3.0,1.0,0.0
12396300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8312219381332397,0.3055914938449859,0.277524471282959,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9366278648376464,0.4350338280200958,0.4134532809257507,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.829448938369751,0.3036570847034454,0.2143744975328445,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8439266681671143,0.3212076425552368,0.3067200183868408,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7666261792182922,0.2386851161718368,1.0864191055297852,285.0347595214844,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.080322265625,285.0246276855469,1.0,0.5178559422492981,1.0,1.0,0.0,1.0,-2.7595903873443604,2.759584188461304,6.127547294454416e-06,2.1336910724639893,1.0,1.0,0.0,119.60276794433594,96.0,50176.9296875,0.0,1763.149169921875,1.0,280.6927185058594,283.7109069824219,294.3520202636719,297.6527099609375,293.1499938964844,293.1499938964844,280.6499938964844,35990.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248846769332886,1.0,0.0,0.0,3.99591875076294,3.995946168899536,1.065434048541647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.02880859375,0.0,1953.070556640625,1895.4371337890625,0.0,3634.167236328125,0.8120343089103699,1.0,0.0,3.0,1.0,0.0
12396360,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8375866413116455,0.3039409816265106,0.2758808135986328,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9468762278556824,0.4344416558742523,0.4127264022827148,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8360947966575623,0.302374392747879,0.2133561074733734,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8510318994522095,0.3200196921825409,0.3054353594779968,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7729095816612244,0.2373908907175064,1.0798388719558716,284.9801330566406,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07293701171875,284.9783020019531,1.0,0.5130319595336914,1.0,1.0,0.0,1.0,-2.746066093444824,2.7460601329803467,6.067576578061562e-06,2.123207330703736,1.0,1.0,0.0,115.03479766845705,84.0,50234.15625,0.0,1721.39892578125,1.0,280.6556701660156,283.6629943847656,294.34619140625,297.5997619628906,293.1499938964844,293.1499938964844,280.3500061035156,35992.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265291094779968,1.0,0.0,0.0,3.996060848236084,3.9960882663726807,1.0655097639755695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.4736328125,0.0,1953.2789306640625,1895.4371337890625,0.0,3649.28662109375,0.8120620250701904,1.0,0.0,3.0,1.0,0.0
12396420,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.8505038022994995,0.3012786507606506,0.2732911705970764,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.9655312299728394,0.4334403872489929,0.4115714132785797,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.8494532704353333,0.3003056943416595,0.2117457240819931,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8653525114059448,0.3180927336215973,0.3033898174762726,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.7856074571609497,0.23532135784626,1.0694003105163574,284.78173828125,284.95001220703125,295.876708984375,291.349609375,295.8752136230469,297.0618896484375,284.7781066894531,1.0,0.5049216747283936,1.0,1.0,0.0,1.0,-2.7246289253234863,2.724622964859009,5.973109182377812e-06,2.106583595275879,0.9966343641281128,0.9966343641281128,0.0,107.18158721923828,84.0,51366.5546875,0.0,1653.1634521484375,1.0,280.3632202148437,283.4431457519531,294.38604736328125,297.7276611328125,293.1499938964844,293.1499938964844,280.3500061035156,36082.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338456988334656,1.0,0.0,0.0,3.993438005447388,3.993465662002564,1.064111643245269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.1005859375,0.0,1950.5565185546875,1895.4371337890625,0.0,3716.34033203125,0.8116139769554138,1.0,0.0,3.0,1.0,0.0
12396480,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.8543813228607178,0.3006114959716797,0.2725887298583984,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.9705816507339478,0.4331988990306854,0.4112379550933838,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.8534567356109619,0.2997856140136719,0.211308404803276,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.869637131690979,0.3176043033599853,0.3028321862220764,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.789385199546814,0.2347952276468277,1.0666033029556274,284.7698059082031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.059326171875,284.7679748535156,1.0,0.5027278661727905,1.0,1.0,0.0,1.0,-2.7188262939453125,2.718820333480835,5.9476433307281695e-06,2.1020729541778564,0.9959941506385804,0.9959941506385804,0.0,105.0771255493164,72.0,51354.94921875,0.0,1634.96630859375,1.0,280.35577392578125,283.4329528808594,294.3812866210937,297.7057800292969,293.1499938964844,293.1499938964844,280.04998779296875,36096.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338218569755554,1.0,0.0,0.0,3.992308616638184,3.99233627319336,1.0635097851263708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.25634765625,0.0,1949.1845703125,1895.4371337890625,0.0,3716.1220703125,0.8114197254180908,1.0,0.0,3.0,1.0,0.0
12396540,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56011962890625,0.8778041005134583,0.2972210347652435,0.2692099213600158,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597839355469,0.9957839846611024,0.4318455159664154,0.4096184372901916,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56011962890625,0.8775389790534973,0.2971375286579132,0.2091991752386093,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56005859375,0.8950850367546082,0.3151043653488159,0.3001230955123901,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604858398437,0.8114326000213623,0.2321691215038299,1.0531033277511597,284.5598449707031,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0460205078125,284.5580444335937,1.0,0.4917482137680053,1.0,1.0,0.0,1.0,-2.6908063888549805,2.690800666809082,5.825492735311855e-06,2.080317974090576,0.989054799079895,0.989054799079895,0.0,94.490966796875,60.0,52414.21484375,0.0,1546.1798095703125,1.0,280.0558166503906,283.2042541503906,294.4165954589844,297.8084716796875,293.1499938964844,293.1499938964844,279.75,36237.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404814839363098,1.0,0.0,0.0,3.9821760654449454,3.982203483581543,1.0581181868474232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.3974609375,0.0,1937.0238037109373,1895.4371337890625,0.0,3776.82177734375,0.8096302151679993,1.0,0.0,3.0,1.0,0.0
12396600,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56011962890625,0.8778041005134583,0.2972210347652435,0.2692099213600158,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597839355469,0.9957839846611024,0.4318455159664154,0.4096184372901916,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56011962890625,0.8775389790534973,0.2971375286579132,0.2091991752386093,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56005859375,0.8950850367546082,0.3151043653488159,0.3001230955123901,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604858398437,0.8114326000213623,0.2321691215038299,1.0531033277511597,284.5598449707031,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0460205078125,284.5580444335937,1.0,0.4917482137680053,1.0,1.0,0.0,1.0,-2.6908063888549805,2.690800666809082,5.825492735311855e-06,2.080317974090576,0.989054799079895,0.989054799079895,0.0,94.490966796875,60.0,52414.21484375,0.0,1546.1798095703125,1.0,280.0558166503906,283.2042541503906,294.4165954589844,297.8084716796875,293.1499938964844,293.1499938964844,279.75,36237.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404814839363098,1.0,0.0,0.0,3.9821760654449454,3.982203483581543,1.0581181868474232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.3974609375,0.0,1937.0238037109373,1895.4371337890625,0.0,3776.82177734375,0.8096302151679993,1.0,0.0,3.0,1.0,0.0
12396660,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314819335937,0.8960310816764832,0.2937220335006714,0.2658876478672027,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309326171875,0.9990000128746032,0.4320908784866333,0.3877374231815338,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314819335937,0.8964877128601074,0.294336199760437,0.2071083933115005,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33135986328125,0.9155847430229188,0.3124345541000366,0.2974201738834381,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33209228515625,0.826906144618988,0.229433000087738,1.039874792098999,284.3309936523437,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0385131835937,284.3276062011719,1.0,0.4789425432682037,1.0,1.0,0.0,1.0,-2.638892412185669,2.6388869285583496,5.6032886277535e-06,2.040382146835327,0.9789804220199584,0.9789804220199584,0.0,86.3914566040039,48.0,53105.77734375,0.0,1438.0634765625,1.0,279.7559509277344,282.9617004394531,294.4498291015625,297.8954162597656,293.1499938964844,293.1499938964844,279.45001220703125,36413.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461703300476074,1.0,0.0,0.0,3.964302301406861,3.964329719543457,1.0486410246812738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.755859375,0.0,1915.1270751953125,1895.4371337890625,0.0,3828.396484375,0.8064374327659607,1.0,0.0,3.0,1.0,0.0
12396720,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314819335937,0.8960310816764832,0.2937220335006714,0.2658876478672027,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309326171875,0.9990000128746032,0.4320908784866333,0.3877374231815338,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314819335937,0.8964877128601074,0.294336199760437,0.2071083933115005,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33135986328125,0.9155847430229188,0.3124345541000366,0.2974201738834381,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33209228515625,0.826906144618988,0.229433000087738,1.039874792098999,284.3309936523437,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0385131835937,284.3276062011719,1.0,0.4789425432682037,1.0,1.0,0.0,1.0,-2.638892412185669,2.6388869285583496,5.6032886277535e-06,2.040382146835327,0.9789804220199584,0.9789804220199584,0.0,86.3914566040039,48.0,53105.77734375,0.0,1438.0634765625,1.0,279.7559509277344,282.9617004394531,294.4498291015625,297.8954162597656,293.1499938964844,293.1499938964844,279.45001220703125,36413.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461703300476074,1.0,0.0,0.0,3.964302301406861,3.964329719543457,1.0486410246812738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.755859375,0.0,1915.1270751953125,1895.4371337890625,0.0,3828.396484375,0.8064374327659607,1.0,0.0,3.0,1.0,0.0
12396780,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0867614746094,0.9187301397323608,0.2900951504707336,0.2624392807483673,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08624267578125,0.9990000128746032,0.4362392425537109,0.3570756614208221,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.08673095703125,0.9200562834739684,0.2913435399532318,0.2048835009336471,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08660888671875,0.9416616559028624,0.3095633387565613,0.2945264875888824,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.08740234375,0.8450028300285339,0.2266002297401428,1.0261560678482056,284.0862121582031,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.049072265625,284.0824279785156,1.0,0.4642472863197326,1.0,1.0,0.0,1.0,-2.575275421142578,2.575270175933838,5.336121375876246e-06,1.9910622835159304,0.9655072093009948,0.9655072093009948,0.0,78.07848358154297,51.0,53527.9296875,0.0,1317.970947265625,1.0,279.4560546875,282.710205078125,294.4789428710937,297.9568786621094,293.1499938964844,293.1499938964844,279.1499938964844,36635.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498350620269777,1.0,0.0,0.0,3.9365158081054688,3.9365427494049072,1.0339922482671682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.2138671875,0.0,1881.031982421875,1895.4371337890625,0.0,3861.47607421875,0.801455557346344,1.0,0.0,3.0,1.0,0.0
12396840,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0867614746094,0.9187301397323608,0.2900951504707336,0.2624392807483673,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08624267578125,0.9990000128746032,0.4362392425537109,0.3570756614208221,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.08673095703125,0.9200562834739684,0.2913435399532318,0.2048835009336471,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08660888671875,0.9416616559028624,0.3095633387565613,0.2945264875888824,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.08740234375,0.8450028300285339,0.2266002297401428,1.0261560678482056,284.0862121582031,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.049072265625,284.0824279785156,1.0,0.4642472863197326,1.0,1.0,0.0,1.0,-2.575275421142578,2.575270175933838,5.336121375876246e-06,1.9910622835159304,0.9655072093009948,0.9655072093009948,0.0,78.07848358154297,51.0,53527.9296875,0.0,1317.970947265625,1.0,279.4560546875,282.710205078125,294.4789428710937,297.9568786621094,293.1499938964844,293.1499938964844,279.1499938964844,36635.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498350620269777,1.0,0.0,0.0,3.9365158081054688,3.9365427494049072,1.0339922482671682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.2138671875,0.0,1881.031982421875,1895.4371337890625,0.0,3861.47607421875,0.801455557346344,1.0,0.0,3.0,1.0,0.0
12396900,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.928276538848877,0.2883187234401703,0.2607839107513428,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.917236328125,0.9990000128746032,0.4393356740474701,0.3455058932304382,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189147949219,0.9299777746200562,0.2898309528827667,0.2037874311208725,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.9515881538391112,0.3081043362617492,0.2930935323238373,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92138671875,0.8522116541862488,0.225205197930336,1.019529104232788,283.9169921875,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.05938720703125,283.9045715332031,1.0,0.4586201310157776,1.0,1.0,0.0,1.0,-2.5483667850494385,2.5483615398406982,5.22460959473392e-06,1.9699602127075195,0.9569819569587708,0.9569819569587708,0.0,74.97757720947266,51.0,54241.421875,0.0,1270.6182861328125,1.0,279.1943054199219,282.52081298828125,294.51580810546875,298.091552734375,293.1499938964844,293.1499938964844,279.1499938964844,36772.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531075954437256,1.0,0.0,0.0,3.918452262878418,3.918478965759277,1.0245246357953874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.19140625,0.0,1859.05029296875,1895.4371337890625,0.0,3890.914306640625,0.798191487789154,1.0,0.0,3.0,1.0,0.0
12396960,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544006347656,0.9348716735839844,0.2865515947341919,0.2591008841991424,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8541259765625,0.9990000128746032,0.4423888623714447,0.3370809853076935,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544006347656,0.9368959665298462,0.2882840633392334,0.2026543468236923,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.85430908203125,0.9583224654197692,0.3066079318523407,0.2916123569011688,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8548278808594,0.8572635650634766,0.2238052934408188,1.012886643409729,283.85406494140625,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0686340332031,283.8517150878906,1.0,0.4538182020187378,1.0,1.0,0.0,1.0,-2.5250937938690186,2.5250887870788574,5.129309556650696e-06,1.9518028497695925,0.9489895105361938,0.9489895105361938,0.0,72.65003967285156,69.0,54021.65234375,0.0,1231.9278564453125,1.0,279.1561889648437,282.4720458984375,294.5108337402344,298.01617431640625,293.1499938964844,293.1499938964844,278.8500061035156,36896.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519858956336976,1.0,0.0,0.0,3.896917343139648,3.896944046020508,1.0132944225915708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.6513671875,0.0,1832.7786865234373,1895.4371337890625,0.0,3880.8349609375,0.7943421602249146,1.0,0.0,3.0,1.0,0.0
12397020,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6636657714844,0.9257448315620422,0.2832529544830322,0.2561218440532684,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6636657714844,0.9990000128746032,0.4465484619140625,0.3417154550552368,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6636657714844,0.9282476902008056,0.2853181660175323,0.2005907446146011,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6636657714844,0.9504114389419556,0.3037237226963043,0.2889020442962646,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6636962890625,0.8501911163330078,0.2211412042379379,1.0009613037109375,283.6636657714844,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0783996582031,283.6640625,1.0,0.4521614909172058,1.0,1.0,0.0,1.0,-2.5069832801818848,2.506978273391724,5.054906978330109e-06,1.9372328519821167,0.9301892518997192,0.9301892518997192,0.0,72.86224365234375,87.0,54891.55859375,0.0,1210.933349609375,1.0,278.8565673828125,282.26910400390625,294.5506896972656,298.0999755859375,293.1499938964844,293.1499938964844,278.54998779296875,37179.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543007612228394,1.0,0.0,0.0,3.84431266784668,3.844338893890381,9.86122131507727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.0908203125,0.0,1769.5836181640625,1895.4371337890625,0.0,3901.623046875,0.7848823070526123,1.0,0.0,3.0,1.0,0.0
12397080,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6636657714844,0.9257448315620422,0.2832529544830322,0.2561218440532684,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6636657714844,0.9990000128746032,0.4465484619140625,0.3417154550552368,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6636657714844,0.9282476902008056,0.2853181660175323,0.2005907446146011,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6636657714844,0.9504114389419556,0.3037237226963043,0.2889020442962646,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6636962890625,0.8501911163330078,0.2211412042379379,1.0009613037109375,283.6636657714844,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0783996582031,283.6640625,1.0,0.4521614909172058,1.0,1.0,0.0,1.0,-2.5069832801818848,2.506978273391724,5.054906978330109e-06,1.9372328519821167,0.9301892518997192,0.9301892518997192,0.0,72.86224365234375,87.0,54891.55859375,0.0,1210.933349609375,1.0,278.8565673828125,282.26910400390625,294.5506896972656,298.0999755859375,293.1499938964844,293.1499938964844,278.54998779296875,37179.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543007612228394,1.0,0.0,0.0,3.84431266784668,3.844338893890381,9.86122131507727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.0908203125,0.0,1769.5836181640625,1895.4371337890625,0.0,3901.623046875,0.7848823070526123,1.0,0.0,3.0,1.0,0.0
12397140,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5180969238281,0.8996758460998535,0.2800963222980499,0.2534530162811279,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5184020996094,0.9990000128746032,0.4457879066467285,0.3652639389038086,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5180969238281,0.902228832244873,0.2825725078582763,0.1987624317407608,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5181579589844,0.9234673976898192,0.3010090887546539,0.2864767014980316,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5177917480469,0.8296826481819153,0.2185787856578827,0.9902331233024596,283.51837158203125,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0648803710937,283.5207214355469,1.0,0.4569410681724548,1.0,1.0,0.0,1.0,-2.5140509605407715,2.5140457153320312,5.082831194158644e-06,1.942384123802185,0.909777283668518,0.909777283668518,0.0,77.53402709960938,105.0,56083.33203125,0.0,1239.4805908203125,1.0,278.5569763183594,282.1025390625,294.5973205566406,298.2149353027344,293.1499938964844,293.1499938964844,278.25,37472.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582905769348145,1.0,0.0,0.0,3.778228044509888,3.778253555297852,9.525101063445618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.33203125,0.0,1691.9654541015625,1895.4371337890625,0.0,3937.333251953125,0.7729955911636353,1.0,0.0,3.0,1.0,0.0
12397200,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5180969238281,0.8996758460998535,0.2800963222980499,0.2534530162811279,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5184020996094,0.9990000128746032,0.4457879066467285,0.3652639389038086,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5180969238281,0.902228832244873,0.2825725078582763,0.1987624317407608,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5181579589844,0.9234673976898192,0.3010090887546539,0.2864767014980316,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5177917480469,0.8296826481819153,0.2185787856578827,0.9902331233024596,283.51837158203125,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0648803710937,283.5207214355469,1.0,0.4569410681724548,1.0,1.0,0.0,1.0,-2.5140509605407715,2.5140457153320312,5.082831194158644e-06,1.942384123802185,0.909777283668518,0.909777283668518,0.0,77.53402709960938,105.0,56083.33203125,0.0,1239.4805908203125,1.0,278.5569763183594,282.1025390625,294.5973205566406,298.2149353027344,293.1499938964844,293.1499938964844,278.25,37472.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582905769348145,1.0,0.0,0.0,3.778228044509888,3.778253555297852,9.525101063445618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.33203125,0.0,1691.9654541015625,1895.4371337890625,0.0,3937.333251953125,0.7729955911636353,1.0,0.0,3.0,1.0,0.0
12397260,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40997314453125,0.868136465549469,0.2768947184085846,0.2508759200572967,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.41070556640625,0.9990000128746032,0.4397924244403839,0.401475042104721,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4100036621094,0.871235191822052,0.2800876796245575,0.197208896279335,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4101257324219,0.8900912404060364,0.2984945476055145,0.2843504250049591,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.409423828125,0.8022255897521973,0.2160682082176208,0.9803289771080016,283.4105224609375,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.03033447265625,283.4144592285156,1.0,0.466465026140213,1.0,1.0,0.0,1.0,-2.538128614425659,2.538123369216919,5.180243533686735e-06,1.9607913494110107,0.8881911039352417,0.8881911039352417,0.0,85.75291442871094,108.0,57470.796875,0.0,1304.5906982421875,1.0,278.25750732421875,281.9675598144531,294.6441955566406,298.3463439941406,293.1499938964844,293.1499938964844,278.54998779296875,37769.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639602899551392,1.0,0.0,0.0,3.698275566101074,3.698300361633301,9.126239319812156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.0849609375,0.0,1600.958740234375,1895.4371337890625,0.0,3987.80859375,0.7586311101913452,1.0,0.0,3.0,1.0,0.0
12397320,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40997314453125,0.868136465549469,0.2768947184085846,0.2508759200572967,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.41070556640625,0.9990000128746032,0.4397924244403839,0.401475042104721,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4100036621094,0.871235191822052,0.2800876796245575,0.197208896279335,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4101257324219,0.8900912404060364,0.2984945476055145,0.2843504250049591,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.409423828125,0.8022255897521973,0.2160682082176208,0.9803289771080016,283.4105224609375,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.03033447265625,283.4144592285156,1.0,0.466465026140213,1.0,1.0,0.0,1.0,-2.538128614425659,2.538123369216919,5.180243533686735e-06,1.9607913494110107,0.8881911039352417,0.8881911039352417,0.0,85.75291442871094,108.0,57470.796875,0.0,1304.5906982421875,1.0,278.25750732421875,281.9675598144531,294.6441955566406,298.3463439941406,293.1499938964844,293.1499938964844,278.54998779296875,37769.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639602899551392,1.0,0.0,0.0,3.698275566101074,3.698300361633301,9.126239319812156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.0849609375,0.0,1600.958740234375,1895.4371337890625,0.0,3987.80859375,0.7586311101913452,1.0,0.0,3.0,1.0,0.0
12397380,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6794128417969,0.8387985825538635,0.2750100791454315,0.2491482496261596,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6805419921875,0.9808548092842102,0.4331797063350677,0.4119375050067901,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6794738769531,0.8422579765319824,0.2788148522377014,0.1963275223970413,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6796569824219,0.859582245349884,0.2971865236759186,0.2831205427646637,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6785583496094,0.7735846042633057,0.2143727988004684,0.9732339382171632,283.6802673339844,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0045471191406,283.685302734375,1.0,0.4728044271469116,1.0,1.0,0.0,1.0,-2.537601947784424,2.5375969409942627,5.178879291634075e-06,1.960781931877136,0.8733837604522705,0.8733837604522705,0.0,95.19213104248048,111.0,56294.21875,0.0,1344.7349853515625,1.0,278.542236328125,282.2511291503906,294.6285400390625,298.1972351074219,293.1499938964844,293.1499938964844,278.8500061035156,37674.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529932737350464,1.0,0.0,0.0,3.620429754257202,3.6204538345336914,8.746081903154845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.4755859375,0.0,1512.9432373046875,1895.4371337890625,0.0,3889.8876953125,0.7444772124290466,1.0,0.0,3.0,1.0,0.0
12397440,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6794128417969,0.8387985825538635,0.2750100791454315,0.2491482496261596,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6805419921875,0.9808548092842102,0.4331797063350677,0.4119375050067901,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6794738769531,0.8422579765319824,0.2788148522377014,0.1963275223970413,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6796569824219,0.859582245349884,0.2971865236759186,0.2831205427646637,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6785583496094,0.7735846042633057,0.2143727988004684,0.9732339382171632,283.6802673339844,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0045471191406,283.685302734375,1.0,0.4728044271469116,1.0,1.0,0.0,1.0,-2.537601947784424,2.5375969409942627,5.178879291634075e-06,1.960781931877136,0.8733837604522705,0.8733837604522705,0.0,95.19213104248048,111.0,56294.21875,0.0,1344.7349853515625,1.0,278.542236328125,282.2511291503906,294.6285400390625,298.1972351074219,293.1499938964844,293.1499938964844,278.8500061035156,37674.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529932737350464,1.0,0.0,0.0,3.620429754257202,3.6204538345336914,8.746081903154845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.4755859375,0.0,1512.9432373046875,1895.4371337890625,0.0,3889.8876953125,0.7444772124290466,1.0,0.0,3.0,1.0,0.0
