time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397500,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.853515625,0.8282895088195801,0.2745175659656524,0.2487229257822036,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8570861816406,0.9678832292556764,0.4320306181907654,0.4103654623031616,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8536682128906,0.8319206237792969,0.2785914838314056,0.1961931735277176,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8542785644531,0.8486533164978027,0.2969633340835571,0.2829382419586181,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.85064697265625,0.763102114200592,0.2138829678297042,0.9712617993354796,283.8561706542969,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.005126953125,283.8705444335937,1.0,0.474973201751709,1.0,1.0,0.0,1.0,-2.5324454307556152,2.532440185546875,5.157509804121219e-06,1.956621050834656,0.8677892088890076,0.8677892088890076,0.0,99.23905181884766,111.0,55167.703125,0.0,1355.68017578125,1.0,278.79754638671875,282.45220947265625,294.6202697753906,298.0566101074219,293.1499938964844,293.1499938964844,278.8500061035156,37572.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450971484184264,1.0,0.0,0.0,3.5842854976654053,3.5843093395233154,8.572322940381127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.0205078125,0.0,1472.8330078125,1895.4371337890625,0.0,3818.6875,0.7379156947135925,1.0,0.0,3.0,1.0,0.0
12397560,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94537353515625,0.821258008480072,0.2742861211299896,0.2485520541667938,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94659423828125,0.9587507843971252,0.4318796694278717,0.40993133187294,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454345703125,0.8251078128814697,0.2786277830600738,0.196241557598114,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9456481933594,0.8415199518203735,0.2969909310340881,0.2829967737197876,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94439697265625,0.7561781406402588,0.2136251479387283,0.9702650308609008,283.9462890625,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.01171875,283.9513854980469,1.0,0.4768943190574646,1.0,1.0,0.0,1.0,-2.530644416809082,2.530639410018921,5.149931894266047e-06,1.955104231834412,0.8620511293411255,0.8620511293411255,0.0,102.2873306274414,99.0,54985.03125,0.0,1366.5440673828125,1.0,278.84130859375,282.533935546875,294.657958984375,298.1307373046875,293.1499938964844,293.1499938964844,279.1499938964844,37471.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412139058113098,1.0,0.0,0.0,3.551558017730713,3.551581382751465,8.416492391916108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.697265625,0.0,1437.090087890625,1895.4371337890625,0.0,3783.476806640625,0.7318950891494751,1.0,0.0,3.0,1.0,0.0
12397620,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2109069824219,0.823647141456604,0.2742926776409149,0.2483628392219543,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.21209716796875,0.9626500010490416,0.4331172108650207,0.4105894565582275,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2109375,0.8279873728752136,0.2791623175144195,0.1964653581380844,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2111511230469,0.8444803357124329,0.2975037395954132,0.2832808196544647,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2099304199219,0.7583678364753723,0.2135710418224334,0.9690787196159364,284.2117919921875,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0326232910156,284.2168273925781,1.0,0.4755803048610687,1.0,1.0,0.0,1.0,-2.5303890705108643,2.530384063720703,5.1485703806974925e-06,1.9547429084777832,0.8542530536651611,0.8542530536651611,0.0,101.07746124267578,87.0,53819.77734375,0.0,1361.0030517578125,1.0,279.1405944824219,282.8130187988281,294.69927978515625,298.0943603515625,293.1499938964844,293.1499938964844,279.45001220703125,37187.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303971529006958,1.0,0.0,0.0,3.495503664016724,3.4955263137817383,8.152912869263673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.73388671875,0.0,1376.4915771484375,1895.4371337890625,0.0,3684.781005859375,0.7215871810913086,1.0,0.0,3.0,1.0,0.0
12397680,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2109069824219,0.823647141456604,0.2742926776409149,0.2483628392219543,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.21209716796875,0.9626500010490416,0.4331172108650207,0.4105894565582275,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2109375,0.8279873728752136,0.2791623175144195,0.1964653581380844,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2111511230469,0.8444803357124329,0.2975037395954132,0.2832808196544647,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2099304199219,0.7583678364753723,0.2135710418224334,0.9690787196159364,284.2117919921875,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0326232910156,284.2168273925781,1.0,0.4755803048610687,1.0,1.0,0.0,1.0,-2.5303890705108643,2.530384063720703,5.1485703806974925e-06,1.9547429084777832,0.8542530536651611,0.8542530536651611,0.0,101.07746124267578,87.0,53819.77734375,0.0,1361.0030517578125,1.0,279.1405944824219,282.8130187988281,294.69927978515625,298.0943603515625,293.1499938964844,293.1499938964844,279.45001220703125,37187.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303971529006958,1.0,0.0,0.0,3.495503664016724,3.4955263137817383,8.152912869263673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.73388671875,0.0,1376.4915771484375,1895.4371337890625,0.0,3684.781005859375,0.7215871810913086,1.0,0.0,3.0,1.0,0.0
12397740,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.47027587890625,0.8383839726448059,0.2748079597949981,0.248484805226326,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.471435546875,0.98145592212677,0.4354817271232605,0.4123456478118896,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4703369140625,0.8433552384376526,0.280194491147995,0.1969205886125564,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.47052001953125,0.8606477975845337,0.2985149025917053,0.2838766276836395,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693603515625,0.7728397846221924,0.2140234857797622,0.9694032073020936,284.4711303710937,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0589599609375,284.47589111328125,1.0,0.4715565741062164,1.0,1.0,0.0,1.0,-2.5342953205108643,2.534290075302124,5.164183676242828e-06,1.957612991333008,0.8498668670654297,0.8498668670654297,0.0,94.9395980834961,75.0,52766.390625,0.0,1339.4666748046875,1.0,279.44012451171875,283.0836181640625,294.7416381835937,298.0689697265625,293.1499938964844,293.1499938964844,279.75,36857.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205873608589172,1.0,0.0,0.0,3.4546031951904297,3.454625606536865,7.96323718077474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.62890625,0.0,1332.52294921875,1895.4371337890625,0.0,3594.577880859375,0.7139846086502075,1.0,0.0,3.0,1.0,0.0
12397800,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.47027587890625,0.8383839726448059,0.2748079597949981,0.248484805226326,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.471435546875,0.98145592212677,0.4354817271232605,0.4123456478118896,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4703369140625,0.8433552384376526,0.280194491147995,0.1969205886125564,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.47052001953125,0.8606477975845337,0.2985149025917053,0.2838766276836395,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693603515625,0.7728397846221924,0.2140234857797622,0.9694032073020936,284.4711303710937,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0589599609375,284.47589111328125,1.0,0.4715565741062164,1.0,1.0,0.0,1.0,-2.5342953205108643,2.534290075302124,5.164183676242828e-06,1.957612991333008,0.8498668670654297,0.8498668670654297,0.0,94.9395980834961,75.0,52766.390625,0.0,1339.4666748046875,1.0,279.44012451171875,283.0836181640625,294.7416381835937,298.0689697265625,293.1499938964844,293.1499938964844,279.75,36857.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205873608589172,1.0,0.0,0.0,3.4546031951904297,3.454625606536865,7.96323718077474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.62890625,0.0,1332.52294921875,1895.4371337890625,0.0,3594.577880859375,0.7139846086502075,1.0,0.0,3.0,1.0,0.0
12397860,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.861129879951477,0.2756580710411072,0.2488903850317001,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71807861328125,0.9990000128746032,0.4386308491230011,0.4081243872642517,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.8670276999473572,0.2815740704536438,0.19760063290596,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.717529296875,0.8855518698692322,0.299872487783432,0.2847766578197479,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.7951619029045105,0.214825689792633,0.9711959958076476,284.7178955078125,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0878295898437,284.7206420898437,1.0,0.4657461941242218,1.0,1.0,0.0,1.0,-2.5344552993774414,2.534450054168701,5.164662979950663e-06,1.957648992538452,0.8487040996551514,0.8487040996551514,0.0,87.05522918701172,63.0,51731.7578125,0.0,1305.256591796875,1.0,279.7397766113281,283.33966064453125,294.7829284667969,298.0487365722656,293.1499938964844,293.1499938964844,280.04998779296875,36506.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115749597549438,1.0,0.0,0.0,3.4299683570861816,3.429990530014038,7.850070460335701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.615234375,0.0,1305.4356689453125,1895.4371337890625,0.0,3511.21435546875,0.7092955708503723,1.0,0.0,3.0,1.0,0.0
12397920,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.861129879951477,0.2756580710411072,0.2488903850317001,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71807861328125,0.9990000128746032,0.4386308491230011,0.4081243872642517,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.8670276999473572,0.2815740704536438,0.19760063290596,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.717529296875,0.8855518698692322,0.299872487783432,0.2847766578197479,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.7951619029045105,0.214825689792633,0.9711959958076476,284.7178955078125,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0878295898437,284.7206420898437,1.0,0.4657461941242218,1.0,1.0,0.0,1.0,-2.5344552993774414,2.534450054168701,5.164662979950663e-06,1.957648992538452,0.8487040996551514,0.8487040996551514,0.0,87.05522918701172,63.0,51731.7578125,0.0,1305.256591796875,1.0,279.7397766113281,283.33966064453125,294.7829284667969,298.0487365722656,293.1499938964844,293.1499938964844,280.04998779296875,36506.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115749597549438,1.0,0.0,0.0,3.4299683570861816,3.429990530014038,7.850070460335701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.615234375,0.0,1305.4356689453125,1895.4371337890625,0.0,3511.21435546875,0.7092955708503723,1.0,0.0,3.0,1.0,0.0
12397980,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8820484280586243,0.2765959799289703,0.2495006173849105,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9990000128746032,0.4456775188446045,0.3809336721897125,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8888328671455383,0.2830550670623779,0.1984539479017257,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9081719517707824,0.3013360500335693,0.2859135866165161,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8146644234657288,0.2157621085643768,0.97418874502182,284.917724609375,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1311340332031,284.91925048828125,1.0,0.4571628868579864,1.0,1.0,0.0,1.0,-2.507845878601074,2.507840633392334,5.057137514086207e-06,1.9372597932815552,0.8498860001564026,0.8498860001564026,0.0,80.4389419555664,51.0,50399.2734375,0.0,1244.3421630859375,1.0,280.03961181640625,283.5585327148437,294.8177185058594,298.0084228515625,293.1499938964844,293.1499938964844,280.3500061035156,36195.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022229313850404,1.0,0.0,0.0,3.420053482055664,3.4200754165649414,7.804751476214733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.5078125,0.0,1293.4462890625,1895.4371337890625,0.0,3424.29638671875,0.7072784900665283,1.0,0.0,3.0,1.0,0.0
12398040,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8820484280586243,0.2765959799289703,0.2495006173849105,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9990000128746032,0.4456775188446045,0.3809336721897125,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8888328671455383,0.2830550670623779,0.1984539479017257,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9081719517707824,0.3013360500335693,0.2859135866165161,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8146644234657288,0.2157621085643768,0.97418874502182,284.917724609375,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1311340332031,284.91925048828125,1.0,0.4571628868579864,1.0,1.0,0.0,1.0,-2.507845878601074,2.507840633392334,5.057137514086207e-06,1.9372597932815552,0.8498860001564026,0.8498860001564026,0.0,80.4389419555664,51.0,50399.2734375,0.0,1244.3421630859375,1.0,280.03961181640625,283.5585327148437,294.8177185058594,298.0084228515625,293.1499938964844,293.1499938964844,280.3500061035156,36195.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022229313850404,1.0,0.0,0.0,3.420053482055664,3.4200754165649414,7.804751476214733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.5078125,0.0,1293.4462890625,1895.4371337890625,0.0,3424.29638671875,0.7072784900665283,1.0,0.0,3.0,1.0,0.0
12398100,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8957237601280212,0.277075856924057,0.2497857362031936,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.9990000128746032,0.4508312940597534,0.3646202385425567,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9029391407966614,0.2838042974472046,0.1988670378923416,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9240902662277222,0.3020788431167602,0.2864678800106048,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8263446688652039,0.2162688374519348,0.9757407903671264,285.0487060546875,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1607971191406,285.0592956542969,1.0,0.452096164226532,1.0,1.0,0.0,1.0,-2.491618394851685,2.4916133880615234,4.991802597942296e-06,1.9246563911437988,0.8517920970916748,0.8517920970916748,0.0,76.64803314208984,51.0,49281.625,0.0,1208.6177978515625,1.0,280.29205322265625,283.7161865234375,294.8125915527344,297.88592529296875,293.1499938964844,293.1499938964844,280.3500061035156,36041.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951023817062378,1.0,0.0,0.0,3.41972279548645,3.4197447299957275,7.803242851878167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.49462890625,0.0,1292.0399169921875,1895.4371337890625,0.0,3357.89013671875,0.7071450352668762,1.0,0.0,3.0,1.0,0.0
12398160,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9125487208366394,0.2776231467723846,0.2501508891582489,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.9990000128746032,0.4569738209247589,0.3464395105838775,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9210392236709596,0.2846121191978454,0.1993297785520553,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.94332355260849,0.3028762638568878,0.2870837748050689,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.8401383757591248,0.2168453186750412,0.977606475353241,285.0974426269531,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1952209472656,285.0981140136719,1.0,0.4465845227241516,1.0,1.0,0.0,1.0,-2.473753929138184,2.4737491607666016,4.920369519822998e-06,1.910776138305664,0.8533187508583069,0.8533187508583069,0.0,72.60233306884766,54.0,49019.8515625,0.0,1170.3328857421875,1.0,280.33953857421875,283.7601013183594,294.8487548828125,297.9564819335937,293.1499938964844,293.1499938964844,280.6499938964844,35914.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915989995002747,1.0,0.0,0.0,3.42318081855774,3.4232027530670166,7.819032248335134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.5654296875,0.0,1294.5615234375,1895.4371337890625,0.0,3325.158203125,0.7076361775398254,1.0,0.0,3.0,1.0,0.0
12398220,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792358398437,0.940984070301056,0.2788017392158508,0.2509936690330505,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794494628906,0.9990000128746032,0.470622718334198,0.3210459351539612,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.9501965641975404,0.2863161265850067,0.2003520131111145,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.970668613910675,0.3045558631420135,0.2884467840194702,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.8624030947685242,0.2181669771671295,0.9823737144470216,285.2795104980469,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2696533203125,285.2811584472656,1.0,0.4401766657829284,1.0,1.0,0.0,1.0,-2.452830076217652,2.4528253078460693,4.8367401177529246e-06,1.8941854238510127,0.8591518402099609,0.8591518402099609,0.0,67.37235260009766,74.0,47843.96484375,0.0,1124.108154296875,1.0,280.6396484375,283.9623718261719,294.8822937011719,297.9114990234375,293.1499938964844,293.1499938964844,280.95001220703125,35647.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803099393844604,1.0,0.0,0.0,3.438532590866089,3.438554525375366,7.8893202726249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.2412109375,0.0,1307.8935546875,1895.4371337890625,0.0,3219.4853515625,0.7102158665657043,1.0,0.0,3.0,1.0,0.0
12398280,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792358398437,0.940984070301056,0.2788017392158508,0.2509936690330505,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794494628906,0.9990000128746032,0.470622718334198,0.3210459351539612,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.9501965641975404,0.2863161265850067,0.2003520131111145,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.970668613910675,0.3045558631420135,0.2884467840194702,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.8624030947685242,0.2181669771671295,0.9823737144470216,285.2795104980469,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2696533203125,285.2811584472656,1.0,0.4401766657829284,1.0,1.0,0.0,1.0,-2.452830076217652,2.4528253078460693,4.8367401177529246e-06,1.8941854238510127,0.8591518402099609,0.8591518402099609,0.0,67.37235260009766,74.0,47843.96484375,0.0,1124.108154296875,1.0,280.6396484375,283.9623718261719,294.8822937011719,297.9114990234375,293.1499938964844,293.1499938964844,280.95001220703125,35647.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803099393844604,1.0,0.0,0.0,3.438532590866089,3.438554525375366,7.8893202726249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.2412109375,0.0,1307.8935546875,1895.4371337890625,0.0,3219.4853515625,0.7102158665657043,1.0,0.0,3.0,1.0,0.0
12398340,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.941904366016388,0.2802824676036834,0.252241313457489,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.9990000128746032,0.4828444123268127,0.3218148648738861,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.9516691565513612,0.2883085012435913,0.2016811370849609,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.9718284606933594,0.3065081238746643,0.2902121245861053,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.8637332320213318,0.2197932004928589,0.9893152713775636,285.4921875,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333435058594,285.4960327148437,1.0,0.4433574676513672,1.0,1.0,0.0,1.0,-2.467271327972412,2.467266321182251,4.892833658232121e-06,1.904828429222107,0.8679982423782349,0.8679982423782349,0.0,67.95237731933594,94.0,47147.83984375,0.0,1143.217529296875,1.0,280.9398803710937,284.1854553222656,294.9237670898437,297.8973388671875,293.1499938964844,293.1499938964844,281.25,35363.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700855374336243,1.0,0.0,0.0,3.466749668121338,3.4667718410491943,8.019333108677529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.25146484375,0.0,1334.1668701171875,1895.4371337890625,0.0,3123.613037109375,0.7151193022727966,1.0,0.0,3.0,1.0,0.0
12398400,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.941904366016388,0.2802824676036834,0.252241313457489,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.9990000128746032,0.4828444123268127,0.3218148648738861,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.9516691565513612,0.2883085012435913,0.2016811370849609,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.9718284606933594,0.3065081238746643,0.2902121245861053,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.8637332320213318,0.2197932004928589,0.9893152713775636,285.4921875,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333435058594,285.4960327148437,1.0,0.4433574676513672,1.0,1.0,0.0,1.0,-2.467271327972412,2.467266321182251,4.892833658232121e-06,1.904828429222107,0.8679982423782349,0.8679982423782349,0.0,67.95237731933594,94.0,47147.83984375,0.0,1143.217529296875,1.0,280.9398803710937,284.1854553222656,294.9237670898437,297.8973388671875,293.1499938964844,293.1499938964844,281.25,35363.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700855374336243,1.0,0.0,0.0,3.466749668121338,3.4667718410491943,8.019333108677529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.25146484375,0.0,1334.1668701171875,1895.4371337890625,0.0,3123.613037109375,0.7151193022727966,1.0,0.0,3.0,1.0,0.0
12398460,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9128714203834534,0.2800723910331726,0.2525309324264526,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.9990000128746032,0.4880791306495666,0.3494069576263428,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.9231390953063964,0.2885157763957977,0.2022200673818588,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.9449454545974731,0.3066085577011108,0.2908633649349212,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.8412967920303345,0.2193378061056137,0.990296483039856,285.7267761230469,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3418884277344,285.73101806640625,1.0,0.4532668590545654,1.0,1.0,0.0,1.0,-2.5033650398254395,2.5033600330352783,5.036753464082722e-06,1.9325969219207764,0.8801664113998413,0.8801664113998413,0.0,74.08412170410156,114.0,46758.05078125,0.0,1211.8204345703125,1.0,281.240234375,284.42041015625,294.9716796875,297.916015625,293.1499938964844,293.1499938964844,281.54998779296875,35070.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626940250396729,1.0,0.0,0.0,3.508547782897949,3.5085701942443848,8.213874593820947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.97314453125,0.0,1374.7320556640625,1895.4371337890625,0.0,3054.273681640625,0.7224838733673096,1.0,0.0,3.0,1.0,0.0
12398520,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9128714203834534,0.2800723910331726,0.2525309324264526,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.9990000128746032,0.4880791306495666,0.3494069576263428,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.9231390953063964,0.2885157763957977,0.2022200673818588,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.9449454545974731,0.3066085577011108,0.2908633649349212,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.8412967920303345,0.2193378061056137,0.990296483039856,285.7267761230469,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3418884277344,285.73101806640625,1.0,0.4532668590545654,1.0,1.0,0.0,1.0,-2.5033650398254395,2.5033600330352783,5.036753464082722e-06,1.9325969219207764,0.8801664113998413,0.8801664113998413,0.0,74.08412170410156,114.0,46758.05078125,0.0,1211.8204345703125,1.0,281.240234375,284.42041015625,294.9716796875,297.916015625,293.1499938964844,293.1499938964844,281.54998779296875,35070.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626940250396729,1.0,0.0,0.0,3.508547782897949,3.5085701942443848,8.213874593820947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.97314453125,0.0,1374.7320556640625,1895.4371337890625,0.0,3054.273681640625,0.7224838733673096,1.0,0.0,3.0,1.0,0.0
12398580,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.8804262280464172,0.2811789512634277,0.2535685896873474,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722900390625,0.9990000128746032,0.4890768229961395,0.3892419040203094,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.8895818591117859,0.2899888157844543,0.2032811939716339,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716186523437,0.9081661701202391,0.3079052865505218,0.2921443283557892,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.8139878511428833,0.2197770476341247,0.9928590059280396,285.9721374511719,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.32421875,285.9768371582031,1.0,0.4681249856948852,1.0,1.0,0.0,1.0,-2.558349847793579,2.55834436416626,5.260271336737787e-06,1.974990010261536,0.8956784605979919,0.8956784605979919,0.0,83.78771209716797,134.0,46592.1640625,0.0,1321.5302734375,1.0,281.54071044921875,284.6608581542969,295.01690673828125,297.9478454589844,293.1499938964844,293.1499938964844,281.8500061035156,34795.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579457402229309,1.0,0.0,0.0,3.5629560947418213,3.562978982925415,8.470600505461334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.2705078125,0.0,1429.6715087890625,1895.4371337890625,0.0,3009.740234375,0.7321711182594299,1.0,0.0,3.0,1.0,0.0
12398640,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.8804262280464172,0.2811789512634277,0.2535685896873474,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722900390625,0.9990000128746032,0.4890768229961395,0.3892419040203094,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.8895818591117859,0.2899888157844543,0.2032811939716339,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716186523437,0.9081661701202391,0.3079052865505218,0.2921443283557892,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.8139878511428833,0.2197770476341247,0.9928590059280396,285.9721374511719,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.32421875,285.9768371582031,1.0,0.4681249856948852,1.0,1.0,0.0,1.0,-2.558349847793579,2.55834436416626,5.260271336737787e-06,1.974990010261536,0.8956784605979919,0.8956784605979919,0.0,83.78771209716797,134.0,46592.1640625,0.0,1321.5302734375,1.0,281.54071044921875,284.6608581542969,295.01690673828125,297.9478454589844,293.1499938964844,293.1499938964844,281.8500061035156,34795.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579457402229309,1.0,0.0,0.0,3.5629560947418213,3.562978982925415,8.470600505461334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.2705078125,0.0,1429.6715087890625,1895.4371337890625,0.0,3009.740234375,0.7321711182594299,1.0,0.0,3.0,1.0,0.0
12398700,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1369934082031,0.864761233329773,0.2819896638393402,0.254382848739624,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402282714844,0.9990000128746032,0.4883570969104767,0.4118679165840149,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13726806640625,0.8737550973892212,0.2910049855709076,0.2040552943944931,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.8915470242500305,0.3088223338127136,0.2931042909622192,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343078613281,0.7993682622909546,0.2201887220144271,0.9952911734580994,286.13946533203125,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.3092041015625,286.1532592773437,1.0,0.4769802689552307,1.0,1.0,0.0,1.0,-2.5915143489837646,2.5915088653564453,5.397576387622394e-06,2.000616312026977,0.905219793319702,0.905219793319702,0.0,89.764404296875,134.0,46098.37109375,0.0,1390.4166259765625,1.0,281.79669189453125,284.84039306640625,295.0152893066406,297.86749267578125,293.1499938964844,293.1499938964844,281.8500061035156,34660.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854261040687561,1.0,0.0,0.0,3.594207286834717,3.5942304134368896,8.619846312285517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.416015625,0.0,1462.1104736328125,1895.4371337890625,0.0,2975.1953125,0.737793505191803,1.0,0.0,3.0,1.0,0.0
12398760,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236633300781,0.850162923336029,0.2829732894897461,0.255419373512268,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22479248046875,0.9990000128746032,0.4870184361934662,0.4356113374233246,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237548828125,0.8589010834693909,0.2921984791755676,0.205000102519989,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22393798828125,0.8758531808853149,0.3099044561386108,0.2942810356616974,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22283935546875,0.7850086688995361,0.2207183390855789,0.9984844923019408,286.2244873046875,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2924194335937,286.22918701171875,1.0,0.4865768849849701,1.0,1.0,0.0,1.0,-2.627670764923096,2.6276652812957764,5.549333309318172e-06,2.0285747051239014,0.914618730545044,0.914618730545044,0.0,96.39471435546876,152.0,46574.17578125,0.0,1467.9229736328125,1.0,281.84136962890625,284.9041442871094,295.0574951171875,297.98638916015625,293.1499938964844,293.1499938964844,281.54998779296875,34555.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552805781364441,1.0,0.0,0.0,3.628432273864746,3.628455877304077,8.784788860793924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.90234375,0.0,1498.5609130859375,1895.4371337890625,0.0,2984.752197265625,0.7439239621162415,1.0,0.0,3.0,1.0,0.0
12398820,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0825500488281,0.8128176331520081,0.2835387289524078,0.2570407688617706,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819091796875,0.973498523235321,0.4821361005306244,0.4584382176399231,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824890136719,0.8214357495307922,0.293470174074173,0.2066868543624878,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823974609375,0.836291491985321,0.3110637664794922,0.2964224219322204,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.7484970092773438,0.2209815382957458,1.0043249130249023,286.08209228515625,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2454833984375,286.0800170898437,1.0,0.5049588084220886,1.0,1.0,0.0,1.0,-2.669039487838745,2.6690337657928467,5.727488314732909e-06,2.0614981651306152,0.9286539554595948,0.9286539554595948,0.0,115.50719451904295,140.0,48666.515625,0.0,1611.2825927734375,1.0,281.5576171875,284.7134704589844,295.1683349609375,298.3100891113281,293.1499938964844,293.1499938964844,281.25,34660.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759751915931702,1.0,0.0,0.0,3.6908788681030273,3.6909029483795166,9.08976971913944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.197265625,0.0,1568.989501953125,1895.4371337890625,0.0,3178.851318359375,0.7553474307060242,1.0,0.0,3.0,1.0,0.0
12398880,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0825500488281,0.8128176331520081,0.2835387289524078,0.2570407688617706,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819091796875,0.973498523235321,0.4821361005306244,0.4584382176399231,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824890136719,0.8214357495307922,0.293470174074173,0.2066868543624878,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823974609375,0.836291491985321,0.3110637664794922,0.2964224219322204,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.7484970092773438,0.2209815382957458,1.0043249130249023,286.08209228515625,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2454833984375,286.0800170898437,1.0,0.5049588084220886,1.0,1.0,0.0,1.0,-2.669039487838745,2.6690337657928467,5.727488314732909e-06,2.0614981651306152,0.9286539554595948,0.9286539554595948,0.0,115.50719451904295,140.0,48666.515625,0.0,1611.2825927734375,1.0,281.5576171875,284.7134704589844,295.1683349609375,298.3100891113281,293.1499938964844,293.1499938964844,281.25,34660.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759751915931702,1.0,0.0,0.0,3.6908788681030273,3.6909029483795166,9.08976971913944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.197265625,0.0,1568.989501953125,1895.4371337890625,0.0,3178.851318359375,0.7553474307060242,1.0,0.0,3.0,1.0,0.0
12398940,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.7944735884666443,0.2827067673206329,0.2569548189640045,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87945556640625,0.9497974514961244,0.4801216721534729,0.4563685357570648,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.804258406162262,0.2933967113494873,0.2071179151535034,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.8194484114646912,0.31096151471138,0.2969684898853302,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.881591796875,0.7329285144805908,0.2203498631715774,1.0042872428894043,285.8798217773437,284.95001220703125,297.3777770996094,292.1083068847656,297.3764038085937,297.2191467285156,285.87548828125,1.0,0.5104997754096985,1.0,1.0,0.0,1.0,-2.6672818660736084,2.66727614402771,5.720072294934653e-06,2.060200452804565,0.9370580315589904,0.9370580315589904,0.0,125.27154541015624,140.0,50157.10546875,0.0,1653.3638916015625,1.0,281.265380859375,284.4836120605469,295.1971130371094,298.4706115722656,293.1499938964844,293.1499938964844,281.25,34851.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924281001091003,1.0,0.0,0.0,3.733931303024292,3.73395586013794,9.30306271129666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.517578125,0.0,1619.7789306640625,1895.4371337890625,0.0,3332.907470703125,0.7633168697357178,1.0,0.0,3.0,1.0,0.0
12399000,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86627197265625,0.7921679019927979,0.2824546098709106,0.2567812204360962,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.946824312210083,0.4798671305179596,0.4560710191726684,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662109375,0.8021020293235779,0.2933191657066345,0.2071070522069931,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8660888671875,0.8174223303794861,0.310874342918396,0.2969482541084289,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668212890625,0.7310392260551453,0.2201547920703888,1.0037020444869995,285.8657531738281,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.21453857421875,285.8630065917969,1.0,0.5110431909561157,1.0,1.0,0.0,1.0,-2.665976047515869,2.6659703254699707,5.7144857237290125e-06,2.0591981410980225,0.9391438961029052,0.9391438961029052,0.0,126.4531707763672,128.0,50225.51171875,0.0,1656.85986328125,1.0,281.2577209472656,284.4697570800781,295.1871643066406,298.4525451660156,293.1499938964844,293.1499938964844,280.95001220703125,34882.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939794898033142,1.0,0.0,0.0,3.742872953414917,3.742897748947144,9.347672289550246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.02099609375,0.0,1630.393798828125,1895.4371337890625,0.0,3347.40283203125,0.7649774551391602,1.0,0.0,3.0,1.0,0.0
12399060,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49676513671875,0.7851218581199646,0.280301570892334,0.2552782893180847,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926452636719,0.9386584162712096,0.4784075617790222,0.4548606276512146,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963684082031,0.7959418892860413,0.2922023832798004,0.2066328823566436,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.8115482330322266,0.3097067773342132,0.2962594926357269,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7252748608589172,0.2185632884502411,0.9982274174690248,285.4939270019531,284.95001220703125,297.4528503417969,292.13726806640625,297.3586730957031,297.18865966796875,285.47802734375,1.0,0.5103996396064758,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.65473747253418,1.6874219179153442,0.9673155546188354,1.0867751836776731,0.9440385103225708,0.9440385103225708,0.0,128.8189239501953,116.0,48419.50390625,0.0,1648.5384521484375,1.0,280.9573669433594,284.04052734375,295.16705322265625,298.42364501953125,293.1499938964844,293.1499938964844,280.6499938964844,35207.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035075306892396,1.0,0.0,0.0,3.7814242839813232,3.781449556350708,9.541224699205486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.361328125,0.0,1678.2132568359375,1895.4371337890625,0.0,3436.25732421875,0.7721955180168152,1.0,0.0,3.0,1.0,0.0
12399120,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49676513671875,0.7851218581199646,0.280301570892334,0.2552782893180847,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926452636719,0.9386584162712096,0.4784075617790222,0.4548606276512146,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963684082031,0.7959418892860413,0.2922023832798004,0.2066328823566436,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.8115482330322266,0.3097067773342132,0.2962594926357269,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7252748608589172,0.2185632884502411,0.9982274174690248,285.4939270019531,284.95001220703125,297.4528503417969,292.13726806640625,297.3586730957031,297.18865966796875,285.47802734375,1.0,0.5103996396064758,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.65473747253418,1.6874219179153442,0.9673155546188354,1.0867751836776731,0.9440385103225708,0.9440385103225708,0.0,128.8189239501953,116.0,48419.50390625,0.0,1648.5384521484375,1.0,280.9573669433594,284.04052734375,295.16705322265625,298.42364501953125,293.1499938964844,293.1499938964844,280.6499938964844,35207.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035075306892396,1.0,0.0,0.0,3.7814242839813232,3.781449556350708,9.541224699205486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.361328125,0.0,1678.2132568359375,1895.4371337890625,0.0,3436.25732421875,0.7721955180168152,1.0,0.0,3.0,1.0,0.0
12399180,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7845970988273621,0.2764465510845184,0.2521319389343261,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.940560221672058,0.475603312253952,0.4525183141231537,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.7966510057449341,0.2895758748054504,0.2050164192914962,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.812314510345459,0.3070361018180847,0.2940331697463989,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7250548601150513,0.2158009856939315,0.9868850111961364,284.95623779296875,284.95001220703125,297.5141906738281,292.15972900390625,297.2331848144531,297.1517639160156,284.9481506347656,1.0,0.5053809285163879,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6298954486846924,0.327233076095581,2.302662372589112,-0.2661440372467041,0.940182089805603,0.940182089805603,0.0,125.98831176757812,104.0,44931.859375,0.0,1602.5628662109375,1.0,280.6571350097656,283.49273681640625,295.09234619140625,298.1265869140625,293.1499938964844,293.1499938964844,280.3500061035156,35703.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926210403442383,1.0,0.0,0.0,3.7973437309265137,3.7973692417144775,9.621728622732917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.00146484375,0.0,1701.04736328125,1895.4371337890625,0.0,3334.7109375,0.7753931283950806,1.0,0.0,3.0,1.0,0.0
12399240,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7845970988273621,0.2764465510845184,0.2521319389343261,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.940560221672058,0.475603312253952,0.4525183141231537,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.7966510057449341,0.2895758748054504,0.2050164192914962,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.812314510345459,0.3070361018180847,0.2940331697463989,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7250548601150513,0.2158009856939315,0.9868850111961364,284.95623779296875,284.95001220703125,297.5141906738281,292.15972900390625,297.2331848144531,297.1517639160156,284.9481506347656,1.0,0.5053809285163879,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6298954486846924,0.327233076095581,2.302662372589112,-0.2661440372467041,0.940182089805603,0.940182089805603,0.0,125.98831176757812,104.0,44931.859375,0.0,1602.5628662109375,1.0,280.6571350097656,283.49273681640625,295.09234619140625,298.1265869140625,293.1499938964844,293.1499938964844,280.3500061035156,35703.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926210403442383,1.0,0.0,0.0,3.7973437309265137,3.7973692417144775,9.621728622732917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.00146484375,0.0,1701.04736328125,1895.4371337890625,0.0,3334.7109375,0.7753931283950806,1.0,0.0,3.0,1.0,0.0
12399300,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.7859209179878235,0.2744305729866028,0.2502097487449646,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.9438610672950744,0.4741197526454925,0.4510013461112976,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.7986430525779724,0.2881169319152832,0.2039328962564468,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.8142645359039307,0.3055184185504913,0.2925264835357666,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.7262178659439087,0.2142469137907028,0.9796103835105896,284.7770080566406,284.95001220703125,297.54412841796875,292.1702575683594,297.2259521484375,297.1337280273437,284.7640991210937,1.0,0.5017012357711792,0.0,0.0,1.0,1.0,-2.61391282081604,1.759062615747098e-05,2.6138951778411865,-0.589477002620697,0.9372745156288148,0.9372745156288148,0.0,123.37105560302734,104.0,45765.984375,0.0,1570.1204833984375,1.0,280.3974609375,283.29736328125,295.1064758300781,298.1792297363281,293.1499938964844,293.1499938964844,280.3500061035156,35896.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860593438148499,1.0,0.0,0.0,3.798460006713867,3.798485517501831,9.627386816646322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.36865234375,0.0,1703.8917236328125,1895.4371337890625,0.0,3273.336181640625,0.7757117748260498,1.0,0.0,3.0,1.0,0.0
