time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399360,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.7885800004005432,0.2726309299468994,0.2483717948198318,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013854980469,0.9488399624824524,0.4728579223155975,0.44957235455513,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022705078125,0.8019381165504456,0.2868064641952514,0.2028714269399643,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021484375,0.8173975348472595,0.3041141033172607,0.2910209000110626,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.7283879518508911,0.2127648442983627,0.9722301959991456,284.7016906738281,284.95001220703125,297.5735778808594,292.18035888671875,297.22088623046875,297.1184997558594,284.6980895996094,1.0,0.4974036514759063,0.0126602230593562,0.0126602230593562,1.0,1.0,-2.5980324745178223,1.5436156900250353e-05,2.59801721572876,-0.5859485268592834,0.9348110556602478,0.9348110556602478,0.0,120.15547943115234,92.0,45630.5078125,0.0,1534.0030517578125,1.0,280.35711669921875,283.234619140625,295.107421875,298.09930419921875,293.1499938964844,293.1499938964844,280.04998779296875,36042.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783701658248901,1.0,0.0,0.0,3.7961041927337646,3.796129703521729,9.615448561817177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.26171875,0.0,1702.2025146484375,1895.4371337890625,0.0,3201.304443359375,0.7753989100456238,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.465087890625,0.7991369366645813,0.2694841921329498,0.2451667785644531,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.46417236328125,0.9646445512771606,0.4707814753055572,0.4472202062606811,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4649658203125,0.8134347796440125,0.2845647633075714,0.2010209560394287,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.828264057636261,0.3016001582145691,0.2882852256298065,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4657287597656,0.736830472946167,0.2100400030612945,0.9583317637443542,284.4644470214844,284.95001220703125,297.6308898925781,292.1992492675781,297.215576171875,297.0948486328125,284.46124267578125,1.0,0.4877285957336426,0.037980668246746,0.037980668246746,1.0,1.0,-2.569142818450928,0.0002358728088438,2.5689070224761963,-0.5792943239212036,0.9264408349990844,0.9264408349990844,0.0,111.68158721923828,80.0,46301.453125,0.0,1457.857421875,1.0,280.05712890625,282.98748779296875,295.17156982421875,298.2006530761719,293.1499938964844,293.1499938964844,279.75,36341.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755097985267639,1.0,0.0,0.0,3.7816262245178223,3.781651496887207,9.542243333271472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.2099609375,0.0,1687.2474365234375,1895.4371337890625,0.0,3174.487060546875,0.7729347944259644,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.465087890625,0.7991369366645813,0.2694841921329498,0.2451667785644531,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.46417236328125,0.9646445512771606,0.4707814753055572,0.4472202062606811,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4649658203125,0.8134347796440125,0.2845647633075714,0.2010209560394287,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.828264057636261,0.3016001582145691,0.2882852256298065,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4657287597656,0.736830472946167,0.2100400030612945,0.9583317637443542,284.4644470214844,284.95001220703125,297.6308898925781,292.1992492675781,297.215576171875,297.0948486328125,284.46124267578125,1.0,0.4877285957336426,0.037980668246746,0.037980668246746,1.0,1.0,-2.569142818450928,0.0002358728088438,2.5689070224761963,-0.5792943239212036,0.9264408349990844,0.9264408349990844,0.0,111.68158721923828,80.0,46301.453125,0.0,1457.857421875,1.0,280.05712890625,282.98748779296875,295.17156982421875,298.2006530761719,293.1499938964844,293.1499938964844,279.75,36341.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755097985267639,1.0,0.0,0.0,3.7816262245178223,3.781651496887207,9.542243333271472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.2099609375,0.0,1687.2474365234375,1895.4371337890625,0.0,3174.487060546875,0.7729347944259644,1.0,0.0,3.0,1.0,0.0
12399540,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8149206638336182,0.2665870785713196,0.2421948611736297,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.23516845703125,0.9846452474594116,0.4689170122146606,0.4450837075710296,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.829483687877655,0.282578706741333,0.1993401050567627,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2358093261719,0.8444179892539978,0.2992583215236664,0.2856935560703277,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366027832031,0.7501190900802612,0.2075066417455673,0.9451151490211488,284.2354431152344,284.95001220703125,297.6860046386719,292.21649169921875,297.213623046875,297.076171875,284.23260498046875,1.0,0.477105051279068,0.0633011162281036,0.0633011162281036,1.0,1.0,-2.541990280151367,0.0023034843616187,2.539686679840088,-0.5711603760719299,0.9150754809379578,0.9150754809379578,0.0,101.71131134033205,68.0,46920.22265625,0.0,1379.026611328125,1.0,279.7572937011719,282.7484741210937,295.2147827148437,298.28955078125,293.1499938964844,293.1499938964844,279.45001220703125,36641.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780868053436279,1.0,0.0,0.0,3.753507852554321,3.753532886505127,9.400867497788568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.03515625,0.0,1656.33984375,1895.4371337890625,0.0,3198.648193359375,0.7679843902587891,1.0,0.0,3.0,1.0,0.0
12399600,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8149206638336182,0.2665870785713196,0.2421948611736297,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.23516845703125,0.9846452474594116,0.4689170122146606,0.4450837075710296,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.829483687877655,0.282578706741333,0.1993401050567627,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2358093261719,0.8444179892539978,0.2992583215236664,0.2856935560703277,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366027832031,0.7501190900802612,0.2075066417455673,0.9451151490211488,284.2354431152344,284.95001220703125,297.6860046386719,292.21649169921875,297.213623046875,297.076171875,284.23260498046875,1.0,0.477105051279068,0.0633011162281036,0.0633011162281036,1.0,1.0,-2.541990280151367,0.0023034843616187,2.539686679840088,-0.5711603760719299,0.9150754809379578,0.9150754809379578,0.0,101.71131134033205,68.0,46920.22265625,0.0,1379.026611328125,1.0,279.7572937011719,282.7484741210937,295.2147827148437,298.28955078125,293.1499938964844,293.1499938964844,279.45001220703125,36641.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780868053436279,1.0,0.0,0.0,3.753507852554321,3.753532886505127,9.400867497788568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.03515625,0.0,1656.33984375,1895.4371337890625,0.0,3198.648193359375,0.7679843902587891,1.0,0.0,3.0,1.0,0.0
12399660,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.011962890625,0.8321946263313293,0.2637745141983032,0.2393481731414795,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0108947753906,0.9990000128746032,0.4673001170158386,0.4367476999759674,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0118408203125,0.8482372760772705,0.2807113826274872,0.1977777928113937,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0116882324219,0.8638888597488403,0.2969700694084167,0.2831975519657135,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126953125,0.7663758993148804,0.2050734162330627,0.9325428605079652,284.01123046875,284.95001220703125,297.73883056640625,292.23211669921875,297.2138061523437,297.0610046386719,284.0073547363281,1.0,0.4655844271183014,0.0682579651474952,0.0682579651474952,1.0,1.0,-2.5088553428649902,0.0035152889322489,2.505340099334717,-0.5623243451118469,0.9007758498191832,0.9007758498191832,0.0,91.91285705566406,56.0,47399.2734375,0.0,1294.946533203125,1.0,279.45758056640625,282.5145874023437,295.2384033203125,298.3524169921875,293.1499938964844,293.1499938964844,279.1499938964844,36958.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820568919181824,1.0,0.0,0.0,3.710972785949707,3.7109975814819336,9.189012644128524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.04541015625,0.0,1609.3612060546875,1895.4371337890625,0.0,3235.853759765625,0.7604268789291382,1.0,0.0,3.0,1.0,0.0
12399720,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.011962890625,0.8321946263313293,0.2637745141983032,0.2393481731414795,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0108947753906,0.9990000128746032,0.4673001170158386,0.4367476999759674,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0118408203125,0.8482372760772705,0.2807113826274872,0.1977777928113937,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0116882324219,0.8638888597488403,0.2969700694084167,0.2831975519657135,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126953125,0.7663758993148804,0.2050734162330627,0.9325428605079652,284.01123046875,284.95001220703125,297.73883056640625,292.23211669921875,297.2138061523437,297.0610046386719,284.0073547363281,1.0,0.4655844271183014,0.0682579651474952,0.0682579651474952,1.0,1.0,-2.5088553428649902,0.0035152889322489,2.505340099334717,-0.5623243451118469,0.9007758498191832,0.9007758498191832,0.0,91.91285705566406,56.0,47399.2734375,0.0,1294.946533203125,1.0,279.45758056640625,282.5145874023437,295.2384033203125,298.3524169921875,293.1499938964844,293.1499938964844,279.1499938964844,36958.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820568919181824,1.0,0.0,0.0,3.710972785949707,3.7109975814819336,9.189012644128524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.04541015625,0.0,1609.3612060546875,1895.4371337890625,0.0,3235.853759765625,0.7604268789291382,1.0,0.0,3.0,1.0,0.0
12399780,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.8464221358299255,0.2608438730239868,0.2365259975194931,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7648010253906,0.9990000128746032,0.4691445231437683,0.4089722335338592,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.76568603515625,0.8644774556159973,0.2787788212299347,0.1962683647871017,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7655639648437,0.8806042075157166,0.294564813375473,0.2807214558124542,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666931152344,0.7800989151000977,0.2026022970676422,0.9203637838363647,283.7651062011719,284.95001220703125,297.7892150878906,292.24615478515625,297.2255859375,297.0614013671875,283.7608642578125,1.0,0.4519806802272796,0.0732148140668869,0.0732148140668869,1.0,1.0,-2.4524197578430176,0.0049046888016164,2.44751501083374,-0.5482109785079956,0.8830496072769165,0.8830496072769165,0.0,83.81315612792969,44.0,47433.3984375,0.0,1192.75634765625,1.0,279.1579895019531,282.2673645019531,295.2472229003906,298.375,293.1499938964844,293.1499938964844,279.45001220703125,37336.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849194645881653,1.0,0.0,0.0,3.651397228240967,3.651421546936035,8.896341796571505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.50927734375,0.0,1544.7281494140625,1895.4371337890625,0.0,3262.664306640625,0.7498282194137573,1.0,0.0,3.0,1.0,0.0
12399840,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.8464221358299255,0.2608438730239868,0.2365259975194931,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7648010253906,0.9990000128746032,0.4691445231437683,0.4089722335338592,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.76568603515625,0.8644774556159973,0.2787788212299347,0.1962683647871017,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7655639648437,0.8806042075157166,0.294564813375473,0.2807214558124542,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666931152344,0.7800989151000977,0.2026022970676422,0.9203637838363647,283.7651062011719,284.95001220703125,297.7892150878906,292.24615478515625,297.2255859375,297.0614013671875,283.7608642578125,1.0,0.4519806802272796,0.0732148140668869,0.0732148140668869,1.0,1.0,-2.4524197578430176,0.0049046888016164,2.44751501083374,-0.5482109785079956,0.8830496072769165,0.8830496072769165,0.0,83.81315612792969,44.0,47433.3984375,0.0,1192.75634765625,1.0,279.1579895019531,282.2673645019531,295.2472229003906,298.375,293.1499938964844,293.1499938964844,279.45001220703125,37336.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849194645881653,1.0,0.0,0.0,3.651397228240967,3.651421546936035,8.896341796571505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.50927734375,0.0,1544.7281494140625,1895.4371337890625,0.0,3262.664306640625,0.7498282194137573,1.0,0.0,3.0,1.0,0.0
12399900,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8708190917969,0.8559204339981079,0.259797066450119,0.2352185398340225,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8734130859375,0.9990000128746032,0.4720391035079956,0.3928988873958587,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87127685546875,0.8751634359359741,0.278176337480545,0.1955870687961578,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.87164306640625,0.8914890885353088,0.2936712205410003,0.2795519828796386,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8686828613281,0.7891729474067688,0.2016134411096573,0.914593517780304,283.8727722167969,284.95001220703125,297.8134460449219,292.25262451171875,297.2410583496094,297.0740966796875,283.88214111328125,1.0,0.4446046948432922,0.075693242251873,0.075693242251873,1.0,1.0,-2.4223825931549072,0.0057448144070804,2.416637897491455,-0.5406791567802429,0.8768598437309265,0.8768598437309265,0.0,79.41395568847656,44.0,45884.44140625,0.0,1139.6719970703125,1.0,279.4009704589844,282.4137878417969,295.1784973144531,298.1116943359375,293.1499938964844,293.1499938964844,279.45001220703125,37355.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735448718070984,1.0,0.0,0.0,3.619255542755127,3.619279384613037,8.740409498386725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.87841796875,0.0,1509.2882080078125,1895.4371337890625,0.0,3156.060302734375,0.7440745234489441,1.0,0.0,3.0,1.0,0.0
12399960,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9104309082031,0.8686889410018921,0.2592385709285736,0.2343987226486206,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105224609375,0.9990000128746032,0.476445734500885,0.3743947446346283,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.91046142578125,0.8891329765319824,0.278024673461914,0.1952395588159561,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91046142578125,0.905578315258026,0.2931830585002899,0.2787825465202331,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.91033935546875,0.801048994064331,0.2009576857089996,0.9102951884269714,283.9105224609375,284.95001220703125,297.8370361328125,292.2587280273437,297.2655029296875,297.0985717773437,283.9103698730469,1.0,0.4369594752788543,0.0781408995389938,0.0781408995389938,1.0,1.0,-2.3926613330841064,0.0066852616146206,2.385976076126098,-0.5331303477287292,0.8703585863113403,0.8703585863113403,0.0,74.6871109008789,47.0,45211.80078125,0.0,1086.8072509765625,1.0,279.4420166015625,282.4515686035156,295.17889404296875,298.09881591796875,293.1499938964844,293.1499938964844,279.75,37349.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648701906204224,1.0,0.0,0.0,3.588625192642212,3.588648796081543,8.593092388764489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.38037109375,0.0,1475.87646484375,1895.4371337890625,0.0,3074.68798828125,0.7384918332099915,1.0,0.0,3.0,1.0,0.0
12400020,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.098876953125,0.8907854557037354,0.2589491903781891,0.2336963564157486,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993347167969,0.9990000128746032,0.4878221750259399,0.3466712236404419,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0989990234375,0.913573920726776,0.2785804867744446,0.1952730268239975,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990600585937,0.9316858053207396,0.2929978966712951,0.2781507670879364,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0984191894531,0.8201746344566345,0.2004000097513198,0.9056666493415833,284.0992736816406,284.95001220703125,297.8822326660156,292.2698669433594,297.32867431640625,297.16668701171875,284.101318359375,1.0,0.4267910718917846,0.0830362066626548,0.0830362066626548,1.0,1.0,-2.35221004486084,0.0090670194476842,2.3431429862976074,-0.5220218300819397,0.8604971766471863,0.8604971766471863,0.0,68.08599090576172,50.0,43337.61328125,0.0,1016.1289672851562,1.0,279.740966796875,282.67041015625,295.1795959472656,297.9577941894531,293.1499938964844,293.1499938964844,280.04998779296875,37226.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435940742492676,1.0,0.0,0.0,3.531195878982544,3.531219005584717,8.320259894389892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.99853515625,0.0,1413.8460693359375,1895.4371337890625,0.0,2875.312255859375,0.728038489818573,1.0,0.0,3.0,1.0,0.0
12400080,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.098876953125,0.8907854557037354,0.2589491903781891,0.2336963564157486,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993347167969,0.9990000128746032,0.4878221750259399,0.3466712236404419,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0989990234375,0.913573920726776,0.2785804867744446,0.1952730268239975,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990600585937,0.9316858053207396,0.2929978966712951,0.2781507670879364,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0984191894531,0.8201746344566345,0.2004000097513198,0.9056666493415833,284.0992736816406,284.95001220703125,297.8822326660156,292.2698669433594,297.32867431640625,297.16668701171875,284.101318359375,1.0,0.4267910718917846,0.0830362066626548,0.0830362066626548,1.0,1.0,-2.35221004486084,0.0090670194476842,2.3431429862976074,-0.5220218300819397,0.8604971766471863,0.8604971766471863,0.0,68.08599090576172,50.0,43337.61328125,0.0,1016.1289672851562,1.0,279.740966796875,282.67041015625,295.1795959472656,297.9577941894531,293.1499938964844,293.1499938964844,280.04998779296875,37226.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435940742492676,1.0,0.0,0.0,3.531195878982544,3.531219005584717,8.320259894389892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.99853515625,0.0,1413.8460693359375,1895.4371337890625,0.0,2875.312255859375,0.728038489818573,1.0,0.0,3.0,1.0,0.0
12400140,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3111572265625,0.9100988507270812,0.2593728303909302,0.2337999492883682,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3116760253906,0.9990000128746032,0.5001673698425293,0.326137363910675,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3113098144531,0.9367313981056212,0.2799358069896698,0.1959857046604156,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3114013671875,0.953726589679718,0.2935539186000824,0.2783751189708709,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3105163574219,0.8357589244842529,0.2006025314331054,0.9051166772842408,284.3116760253906,284.95001220703125,297.9246520996094,292.2796325683594,297.3953857421875,297.24041748046875,284.3146667480469,1.0,0.4201982021331787,0.0879315137863159,0.0879315137863159,1.0,1.0,-2.3281211853027344,0.012241999618709,2.3158791065216064,-0.5135984420776367,0.8536413908004761,0.8536413908004761,0.0,63.65835571289063,70.0,41821.23046875,0.0,973.1245727539062,1.0,280.0404357910156,282.9051513671875,295.20263671875,297.8777770996094,293.1499938964844,293.1499938964844,280.3500061035156,37010.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254976868629456,1.0,0.0,0.0,3.4834532737731934,3.483475923538208,8.096797614598472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.4853515625,0.0,1362.86865234375,1895.4371337890625,0.0,2706.574951171875,0.7192807197570801,1.0,0.0,3.0,1.0,0.0
12400200,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3111572265625,0.9100988507270812,0.2593728303909302,0.2337999492883682,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3116760253906,0.9990000128746032,0.5001673698425293,0.326137363910675,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3113098144531,0.9367313981056212,0.2799358069896698,0.1959857046604156,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3114013671875,0.953726589679718,0.2935539186000824,0.2783751189708709,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3105163574219,0.8357589244842529,0.2006025314331054,0.9051166772842408,284.3116760253906,284.95001220703125,297.9246520996094,292.2796325683594,297.3953857421875,297.24041748046875,284.3146667480469,1.0,0.4201982021331787,0.0879315137863159,0.0879315137863159,1.0,1.0,-2.3281211853027344,0.012241999618709,2.3158791065216064,-0.5135984420776367,0.8536413908004761,0.8536413908004761,0.0,63.65835571289063,70.0,41821.23046875,0.0,973.1245727539062,1.0,280.0404357910156,282.9051513671875,295.20263671875,297.8777770996094,293.1499938964844,293.1499938964844,280.3500061035156,37010.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254976868629456,1.0,0.0,0.0,3.4834532737731934,3.483475923538208,8.096797614598472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.4853515625,0.0,1362.86865234375,1895.4371337890625,0.0,2706.574951171875,0.7192807197570801,1.0,0.0,3.0,1.0,0.0
12400260,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55230712890625,0.907993495464325,0.2603137493133545,0.2345459163188934,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.9990000128746032,0.5110278725624084,0.3292494118213653,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.9356414675712584,0.2818961441516876,0.1972601860761642,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526733398437,0.9516007304191588,0.2946659624576568,0.2793132364749908,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513000488281,0.8341185450553894,0.2013590335845947,0.9080229997634888,284.5531311035156,284.95001220703125,297.96417236328125,292.2881164550781,297.452392578125,297.3025817871094,284.5583801269531,1.0,0.423093169927597,0.0927331373095512,0.0927331373095512,1.0,1.0,-2.3388681411743164,0.016620734706521,2.3222475051879883,-0.5119768381118774,0.8501625061035156,0.8501625061035156,0.0,64.51543426513672,90.0,40798.33203125,0.0,987.7389526367188,1.0,280.34002685546875,283.16046142578125,295.2288513183594,297.83026123046875,293.1499938964844,293.1499938964844,280.6499938964844,36717.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110076189041138,1.0,0.0,0.0,3.448864221572876,3.4488866329193115,7.936801580399333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.2490234375,0.0,1325.7674560546875,1895.4371337890625,0.0,2572.475830078125,0.7128489017486572,1.0,0.0,3.0,1.0,0.0
12400320,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55230712890625,0.907993495464325,0.2603137493133545,0.2345459163188934,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.9990000128746032,0.5110278725624084,0.3292494118213653,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.9356414675712584,0.2818961441516876,0.1972601860761642,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526733398437,0.9516007304191588,0.2946659624576568,0.2793132364749908,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513000488281,0.8341185450553894,0.2013590335845947,0.9080229997634888,284.5531311035156,284.95001220703125,297.96417236328125,292.2881164550781,297.452392578125,297.3025817871094,284.5583801269531,1.0,0.423093169927597,0.0927331373095512,0.0927331373095512,1.0,1.0,-2.3388681411743164,0.016620734706521,2.3222475051879883,-0.5119768381118774,0.8501625061035156,0.8501625061035156,0.0,64.51543426513672,90.0,40798.33203125,0.0,987.7389526367188,1.0,280.34002685546875,283.16046142578125,295.2288513183594,297.83026123046875,293.1499938964844,293.1499938964844,280.6499938964844,36717.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110076189041138,1.0,0.0,0.0,3.448864221572876,3.4488866329193115,7.936801580399333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.2490234375,0.0,1325.7674560546875,1895.4371337890625,0.0,2572.475830078125,0.7128489017486572,1.0,0.0,3.0,1.0,0.0
12400380,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.8888421058654785,0.2616872489452362,0.2358372807502746,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.9990000128746032,0.5176899433135986,0.3520824611186981,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.9147648811340332,0.2843433916568756,0.1990042030811309,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.92957603931427,0.2962381541728973,0.2808518707752228,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.8183750510215759,0.2024589031934738,0.9133951663970948,284.8168334960937,284.95001220703125,298.000732421875,292.2953796386719,297.4818115234375,297.33013916015625,284.82275390625,1.0,0.4330706894397735,0.0975347608327865,0.0975347608327865,1.0,1.0,-2.378225088119507,0.0226923748850822,2.355532646179199,-0.5148120522499084,0.8503759503364563,0.8503759503364563,0.0,69.87435913085938,108.0,40133.90625,0.0,1051.3250732421875,1.0,280.6397705078125,283.42822265625,295.2560119628906,297.8111572265625,293.1499938964844,293.1499938964844,280.95001220703125,36360.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800572395324707,1.0,0.0,0.0,3.4307165145874023,3.43073844909668,7.853494707887876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.7255859375,0.0,1305.15380859375,1895.4371337890625,0.0,2476.65966796875,0.709330677986145,1.0,0.0,3.0,1.0,0.0
12400440,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.8888421058654785,0.2616872489452362,0.2358372807502746,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.9990000128746032,0.5176899433135986,0.3520824611186981,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.9147648811340332,0.2843433916568756,0.1990042030811309,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.92957603931427,0.2962381541728973,0.2808518707752228,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.8183750510215759,0.2024589031934738,0.9133951663970948,284.8168334960937,284.95001220703125,298.000732421875,292.2953796386719,297.4818115234375,297.33013916015625,284.82275390625,1.0,0.4330706894397735,0.0975347608327865,0.0975347608327865,1.0,1.0,-2.378225088119507,0.0226923748850822,2.355532646179199,-0.5148120522499084,0.8503759503364563,0.8503759503364563,0.0,69.87435913085938,108.0,40133.90625,0.0,1051.3250732421875,1.0,280.6397705078125,283.42822265625,295.2560119628906,297.8111572265625,293.1499938964844,293.1499938964844,280.95001220703125,36360.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800572395324707,1.0,0.0,0.0,3.4307165145874023,3.43073844909668,7.853494707887876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.7255859375,0.0,1305.15380859375,1895.4371337890625,0.0,2476.65966796875,0.709330677986145,1.0,0.0,3.0,1.0,0.0
12400500,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8762480020523071,0.2624750435352325,0.2366116642951965,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.5193886756896973,0.3683352768421173,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9015412926673888,0.2856846451759338,0.1999895721673965,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9146457314491272,0.2971431910991668,0.2817766070365906,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8074142336845398,0.2030633240938186,0.9165765643119812,284.9892272949219,284.95001220703125,298.017822265625,292.298583984375,297.4861755371094,297.33087158203125,285.0051574707031,1.0,0.4398393034934997,0.0999355688691139,0.0999355688691139,1.0,1.0,-2.404791116714477,0.0264798868447542,2.3783111572265625,-0.5169599056243896,0.8522935509681702,0.8522935509681702,0.0,73.83023071289062,108.0,39448.0234375,0.0,1096.7542724609375,1.0,280.8923645019531,283.6177062988281,295.2445068359375,297.7104797363281,293.1499938964844,293.1499938964844,280.95001220703125,36162.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944893836975098,1.0,0.0,0.0,3.4278881549835205,3.427910089492798,7.84055146141327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.45703125,0.0,1300.9561767578125,1895.4371337890625,0.0,2421.15380859375,0.7087194919586182,1.0,0.0,3.0,1.0,0.0
12400560,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8631501793861389,0.2633737921714782,0.2375357449054718,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.9990000128746032,0.5201950669288635,0.3867566287517547,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.8882316946983337,0.2871405184268951,0.2010900974273681,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.8999467492103577,0.2981598377227783,0.2828506529331207,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.795107901096344,0.2037180811166763,0.9201666712760924,285.08380126953125,284.95001220703125,298.0341186523437,292.3014831542969,297.4857788085937,297.32568359375,285.08953857421875,1.0,0.4475783109664917,0.1022183373570442,0.1022183373570442,1.0,1.0,-2.434951066970825,0.0306626837700605,2.4042882919311523,-0.5195233225822449,0.8541872501373291,0.8541872501373291,0.0,78.49819946289062,126.0,39645.67578125,0.0,1150.2076416015625,1.0,280.93963623046875,283.6947326660156,295.2784423828125,297.8030090332031,293.1499938964844,293.1499938964844,281.25,35981.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934719920158386,1.0,0.0,0.0,3.4302215576171875,3.430243492126465,7.851228929212084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.7841796875,0.0,1301.99169921875,1895.4371337890625,0.0,2411.8974609375,0.7089709043502808,1.0,0.0,3.0,1.0,0.0
12400620,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.837060272693634,0.2652780711650848,0.239536166191101,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460388183594,0.9990000128746032,0.5193221569061279,0.4290041327476501,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.8610644340515137,0.2901946604251861,0.2034382820129394,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.8711256980895996,0.3003428280353546,0.2852067947387695,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435974121094,0.7696449756622314,0.2050368338823318,0.9277297258377076,285.3456115722656,284.95001220703125,298.0643310546875,292.3065185546875,297.4734802246094,297.3011169433594,285.3509521484375,1.0,0.4652904868125915,0.1067838817834854,0.1067838817834854,1.0,1.0,-2.502840042114258,0.0407787039875984,2.4620614051818848,-0.524570107460022,0.8614619374275208,0.8614619374275208,0.0,89.89710235595703,144.0,39250.40625,0.0,1278.89111328125,1.0,281.23974609375,283.9544372558594,295.2939147949219,297.79510498046875,293.1499938964844,293.1499938964844,281.54998779296875,35606.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884477376937866,1.0,0.0,0.0,3.44712781906128,3.4471497535705566,7.928811101010069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.6875,0.0,1316.180419921875,1895.4371337890625,0.0,2366.308349609375,0.7117544412612915,1.0,0.0,3.0,1.0,0.0
12400680,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.837060272693634,0.2652780711650848,0.239536166191101,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460388183594,0.9990000128746032,0.5193221569061279,0.4290041327476501,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.8610644340515137,0.2901946604251861,0.2034382820129394,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.8711256980895996,0.3003428280353546,0.2852067947387695,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435974121094,0.7696449756622314,0.2050368338823318,0.9277297258377076,285.3456115722656,284.95001220703125,298.0643310546875,292.3065185546875,297.4734802246094,297.3011169433594,285.3509521484375,1.0,0.4652904868125915,0.1067838817834854,0.1067838817834854,1.0,1.0,-2.502840042114258,0.0407787039875984,2.4620614051818848,-0.524570107460022,0.8614619374275208,0.8614619374275208,0.0,89.89710235595703,144.0,39250.40625,0.0,1278.89111328125,1.0,281.23974609375,283.9544372558594,295.2939147949219,297.79510498046875,293.1499938964844,293.1499938964844,281.54998779296875,35606.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884477376937866,1.0,0.0,0.0,3.44712781906128,3.4471497535705566,7.928811101010069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.6875,0.0,1316.180419921875,1895.4371337890625,0.0,2366.308349609375,0.7117544412612915,1.0,0.0,3.0,1.0,0.0
12400740,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984191894531,0.8128321766853333,0.2673428654670715,0.241766557097435,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998840332031,0.9990000128746032,0.5157443881034851,0.4755518138408661,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987243652344,0.8363841772079468,0.2934396266937256,0.2059882134199142,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59881591796875,0.8447639346122742,0.302729070186615,0.2878460586071014,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59747314453125,0.7462771534919739,0.2063819020986557,0.9358101487159728,285.5993957519531,284.95001220703125,298.0911560058594,292.3105163574219,297.4527282714844,297.2665405273437,285.60418701171875,1.0,0.485065758228302,0.111349418759346,0.111349418759346,1.0,1.0,-2.577383756637573,0.0535260997712612,2.523857831954956,-0.5284608006477356,0.8720734715461731,0.8720734715461731,0.0,103.62786102294922,132.0,38905.25390625,0.0,1433.1396484375,1.0,281.5400085449219,284.2057189941406,295.30377197265625,297.78497314453125,293.1499938964844,293.1499938964844,281.8500061035156,35257.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845380902290344,1.0,0.0,0.0,3.480283737182617,3.4803061485290527,8.082070053205825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.19482421875,0.0,1347.120849609375,1895.4371337890625,0.0,2330.979248046875,0.7174999713897705,1.0,0.0,3.0,1.0,0.0
12400800,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984191894531,0.8128321766853333,0.2673428654670715,0.241766557097435,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998840332031,0.9990000128746032,0.5157443881034851,0.4755518138408661,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987243652344,0.8363841772079468,0.2934396266937256,0.2059882134199142,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59881591796875,0.8447639346122742,0.302729070186615,0.2878460586071014,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59747314453125,0.7462771534919739,0.2063819020986557,0.9358101487159728,285.5993957519531,284.95001220703125,298.0911560058594,292.3105163574219,297.4527282714844,297.2665405273437,285.60418701171875,1.0,0.485065758228302,0.111349418759346,0.111349418759346,1.0,1.0,-2.577383756637573,0.0535260997712612,2.523857831954956,-0.5284608006477356,0.8720734715461731,0.8720734715461731,0.0,103.62786102294922,132.0,38905.25390625,0.0,1433.1396484375,1.0,281.5400085449219,284.2057189941406,295.30377197265625,297.78497314453125,293.1499938964844,293.1499938964844,281.8500061035156,35257.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845380902290344,1.0,0.0,0.0,3.480283737182617,3.4803061485290527,8.082070053205825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.19482421875,0.0,1347.120849609375,1895.4371337890625,0.0,2330.979248046875,0.7174999713897705,1.0,0.0,3.0,1.0,0.0
12400860,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848815917969,0.8025546669960022,0.268727570772171,0.2431912571191787,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870788574219,0.9952216148376464,0.5130754113197327,0.4871173501014709,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853088378906,0.8270859718322754,0.2956053912639618,0.2076432257890701,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.834717869758606,0.3043277561664581,0.2895571887493133,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833557128906,0.7372769117355347,0.207231730222702,0.9406819343566896,285.78631591796875,284.95001220703125,298.10699462890625,292.3126220703125,297.4394226074219,297.2448425292969,285.79254150390625,1.0,0.4922049641609192,0.1140944212675094,0.1140944212675094,1.0,1.0,-2.603566884994507,0.0616717375814914,2.5418951511383057,-0.525596022605896,0.8811281323432922,0.8811281323432922,0.0,110.09029388427734,132.0,38135.734375,0.0,1496.177001953125,1.0,281.8182067871094,284.4037170410156,295.28643798828125,297.7031555175781,293.1499938964844,293.1499938964844,281.8500061035156,35035.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799285054206848,1.0,0.0,0.0,3.510098457336426,3.5101211071014404,8.221137477448792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.72216796875,0.0,1376.081298828125,1895.4371337890625,0.0,2289.498046875,0.7227615118026733,1.0,0.0,3.0,1.0,0.0
12400920,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8112487792969,0.7985618710517883,0.2694076597690582,0.2439278364181518,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.811767578125,0.9903234839439392,0.5126176476478577,0.486341267824173,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81134033203125,0.8236240148544312,0.2966904044151306,0.2084926068782806,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8113708496094,0.8309392929077148,0.3051216900348663,0.2904297411441803,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81085205078125,0.7338579297065735,0.2076488733291626,0.9430856108665466,285.81158447265625,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8131408691406,1.0,0.4943300485610962,0.1155049055814743,0.1155049055814743,1.0,1.0,-2.6078577041625977,0.065712034702301,2.5421457290649414,-0.5223461985588074,0.8853200674057007,0.8853200674057007,0.0,112.60606384277344,120.0,38167.5,0.0,1513.49853515625,1.0,281.8404235839844,284.4242248535156,295.3060913085937,297.7565002441406,293.1499938964844,293.1499938964844,282.1499938964844,34971.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806207537651062,1.0,0.0,0.0,3.527092218399048,3.5271148681640625,8.300933700411406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.52392578125,0.0,1393.2396240234375,1895.4371337890625,0.0,2295.71533203125,0.7257722020149231,1.0,0.0,3.0,1.0,0.0
12400980,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.7989124059677124,0.2714706063270569,0.2457885146141052,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.9888461232185364,0.5138839483261108,0.4867050647735595,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.8247931003570557,0.299957275390625,0.2107730060815811,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.8313138484954834,0.3075076937675476,0.2926948666572571,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.7338441610336304,0.2089705765247345,0.949006736278534,285.9969482421875,284.95001220703125,298.1343078613281,292.31573486328125,297.44549560546875,297.2445983886719,285.9984741210937,1.0,0.4969456791877746,0.119660384953022,0.119660384953022,1.0,1.0,-2.62310528755188,0.0786541551351547,2.544451236724853,-0.5128047466278076,0.9007837176322936,0.9007837176322936,0.0,114.00032043457033,108.0,37351.3125,0.0,1540.4913330078125,1.0,282.140869140625,284.6297607421875,295.2983093261719,297.7012634277344,293.1499938964844,293.1499938964844,282.45001220703125,34759.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744138836860657,1.0,0.0,0.0,3.5834853649139404,3.5835084915161133,8.568495104555041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.4658203125,0.0,1451.306640625,1895.4371337890625,0.0,2240.134033203125,0.7358689904212952,1.0,0.0,3.0,1.0,0.0
12401040,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.7989124059677124,0.2714706063270569,0.2457885146141052,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.9888461232185364,0.5138839483261108,0.4867050647735595,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.8247931003570557,0.299957275390625,0.2107730060815811,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.8313138484954834,0.3075076937675476,0.2926948666572571,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.7338441610336304,0.2089705765247345,0.949006736278534,285.9969482421875,284.95001220703125,298.1343078613281,292.31573486328125,297.44549560546875,297.2445983886719,285.9984741210937,1.0,0.4969456791877746,0.119660384953022,0.119660384953022,1.0,1.0,-2.62310528755188,0.0786541551351547,2.544451236724853,-0.5128047466278076,0.9007837176322936,0.9007837176322936,0.0,114.00032043457033,108.0,37351.3125,0.0,1540.4913330078125,1.0,282.140869140625,284.6297607421875,295.2983093261719,297.7012634277344,293.1499938964844,293.1499938964844,282.45001220703125,34759.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744138836860657,1.0,0.0,0.0,3.5834853649139404,3.5835084915161133,8.568495104555041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.4658203125,0.0,1451.306640625,1895.4371337890625,0.0,2240.134033203125,0.7358689904212952,1.0,0.0,3.0,1.0,0.0
12401100,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297912597656,0.8036556839942932,0.2725408673286438,0.2466375678777694,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332092285156,0.9929972887039183,0.5152748823165894,0.4877131879329681,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305236816406,0.8296664953231812,0.3016390800476074,0.2118583917617797,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13067626953125,0.8358362317085266,0.3087329268455505,0.2937430143356323,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12750244140625,0.7376425862312317,0.2096890658140182,0.9517188668251038,286.13201904296875,284.95001220703125,298.1428527832031,292.3165283203125,297.45263671875,297.2513122558594,286.1419677734375,1.0,0.4967777132987976,0.1217381209135055,0.1217381209135055,1.0,1.0,-2.631158828735352,0.0856399685144424,2.5455188751220703,-0.5076112747192383,0.9099581837654114,0.9099581837654114,0.0,112.39046478271484,108.0,36527.65625,0.0,1544.337890625,1.0,282.3972473144531,284.79443359375,295.2701110839844,297.5765686035156,293.1499938964844,293.1499938964844,282.45001220703125,34660.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683444023132324,1.0,0.0,0.0,3.6144700050354,3.614493370056152,8.717310606698447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.76220703125,0.0,1484.071533203125,1895.4371337890625,0.0,2186.150390625,0.7414705753326416,1.0,0.0,3.0,1.0,0.0
12401160,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.8108497858047485,0.2736996114253998,0.2475558072328567,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.9990000128746032,0.5169869065284729,0.4887706041336059,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822204589844,0.8369776010513306,0.3034084141254425,0.2129929661750793,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822509765625,0.8428415060043335,0.3100306093692779,0.2948381900787353,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.743624746799469,0.2104812115430832,0.9546216130256652,286.1824645996094,284.95001220703125,298.1504211425781,292.3171081542969,297.4611511230469,297.2601013183594,286.18389892578125,1.0,0.4959502220153808,0.1236656829714775,0.1236656829714775,1.0,1.0,-2.639719009399414,0.0924966037273407,2.547222375869751,-0.5026137828826904,0.9187290668487548,0.9187290668487548,0.0,109.68708038330078,96.0,36591.87109375,0.0,1543.968994140625,1.0,282.44140625,284.8370666503906,295.2939147949219,297.6496887207031,293.1499938964844,293.1499938964844,282.1499938964844,34592.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668906450271606,1.0,0.0,0.0,3.647524833679199,3.6475484371185294,8.877481718627678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.49951171875,0.0,1519.8944091796875,1895.4371337890625,0.0,2173.277099609375,0.7474180459976196,1.0,0.0,3.0,1.0,0.0
