time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401220,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.8210684657096863,0.2745709717273712,0.2486163675785064,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.9990000128746032,0.5205250978469849,0.4737198650836944,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869689941406,0.848565936088562,0.3057475686073303,0.2147795110940933,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.8538363575935364,0.3115036189556122,0.2964220643043518,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.7529886960983276,0.2112878561019897,0.9586586356163024,285.986572265625,284.95001220703125,298.1627197265625,292.3177185058594,297.47125244140625,297.2697448730469,285.9833984375,1.0,0.491487443447113,0.1275207996368408,0.1275207996368408,1.0,1.0,-2.631822347640991,0.1050284653902053,2.526793956756592,-0.4879728257656097,0.9310553669929504,0.9310553669929504,0.0,105.0791244506836,84.0,37831.77734375,0.0,1512.314697265625,1.0,282.1576538085937,284.6026611328125,295.3857116699219,297.8908386230469,293.1499938964844,293.1499938964844,281.8500061035156,34754.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852624654769897,1.0,0.0,0.0,3.7056705951690674,3.705694913864136,9.162772585114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.263671875,0.0,1586.5330810546875,1895.4371337890625,0.0,2337.51513671875,0.758103609085083,1.0,0.0,3.0,1.0,0.0
12401280,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.8210684657096863,0.2745709717273712,0.2486163675785064,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.9990000128746032,0.5205250978469849,0.4737198650836944,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869689941406,0.848565936088562,0.3057475686073303,0.2147795110940933,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.8538363575935364,0.3115036189556122,0.2964220643043518,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.7529886960983276,0.2112878561019897,0.9586586356163024,285.986572265625,284.95001220703125,298.1627197265625,292.3177185058594,297.47125244140625,297.2697448730469,285.9833984375,1.0,0.491487443447113,0.1275207996368408,0.1275207996368408,1.0,1.0,-2.631822347640991,0.1050284653902053,2.526793956756592,-0.4879728257656097,0.9310553669929504,0.9310553669929504,0.0,105.0791244506836,84.0,37831.77734375,0.0,1512.314697265625,1.0,282.1576538085937,284.6026611328125,295.3857116699219,297.8908386230469,293.1499938964844,293.1499938964844,281.8500061035156,34754.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852624654769897,1.0,0.0,0.0,3.7056705951690674,3.705694913864136,9.162772585114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.263671875,0.0,1586.5330810546875,1895.4371337890625,0.0,2337.51513671875,0.758103609085083,1.0,0.0,3.0,1.0,0.0
12401340,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.83192378282547,0.2740143239498138,0.2481973469257354,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.9990000128746032,0.5251243710517883,0.4533690810203552,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7495422363281,0.8618716597557068,0.3068877458572387,0.215602844953537,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.8665575981140137,0.3117517232894897,0.2967118322849273,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506103515625,0.7637568712234497,0.2111693620681762,0.9581267237663268,285.7490539550781,284.95001220703125,298.17108154296875,292.3176574707031,297.4793395996094,297.2777709960937,285.7451171875,1.0,0.4840180575847626,0.1313759237527847,0.1313759237527847,1.0,1.0,-2.607576370239258,0.1165923178195953,2.490983963012696,-0.4708587825298309,0.9398535490036012,0.9398535490036012,0.0,99.21382904052734,72.0,39022.34375,0.0,1453.255859375,1.0,281.85760498046875,284.3485107421875,295.3887634277344,297.9891967773437,293.1499938964844,293.1499938964844,281.54998779296875,34997.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030532002449036,1.0,0.0,0.0,3.752458095550537,3.752482891082764,9.395609481543944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.0,0.0,1642.4637451171875,1895.4371337890625,0.0,2499.373046875,0.7667973637580872,1.0,0.0,3.0,1.0,0.0
12401400,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.83192378282547,0.2740143239498138,0.2481973469257354,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.9990000128746032,0.5251243710517883,0.4533690810203552,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7495422363281,0.8618716597557068,0.3068877458572387,0.215602844953537,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.8665575981140137,0.3117517232894897,0.2967118322849273,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506103515625,0.7637568712234497,0.2111693620681762,0.9581267237663268,285.7490539550781,284.95001220703125,298.17108154296875,292.3176574707031,297.4793395996094,297.2777709960937,285.7451171875,1.0,0.4840180575847626,0.1313759237527847,0.1313759237527847,1.0,1.0,-2.607576370239258,0.1165923178195953,2.490983963012696,-0.4708587825298309,0.9398535490036012,0.9398535490036012,0.0,99.21382904052734,72.0,39022.34375,0.0,1453.255859375,1.0,281.85760498046875,284.3485107421875,295.3887634277344,297.9891967773437,293.1499938964844,293.1499938964844,281.54998779296875,34997.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030532002449036,1.0,0.0,0.0,3.752458095550537,3.752482891082764,9.395609481543944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.0,0.0,1642.4637451171875,1895.4371337890625,0.0,2499.373046875,0.7667973637580872,1.0,0.0,3.0,1.0,0.0
12401460,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5012512207031,0.8453552722930908,0.2727163136005401,0.2469588071107864,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001525878906,0.9990000128746032,0.5309991240501404,0.4287026822566986,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.8785735368728638,0.307378202676773,0.2158725261688232,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.8825482726097107,0.311259776353836,0.2961748242378235,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.7772471308708191,0.2104555666446685,0.9544395208358764,285.5004577636719,284.95001220703125,298.1754150390625,292.3169860839844,297.48931884765625,297.2893371582031,285.4961853027344,1.0,0.4741318523883819,0.1350685656070709,0.1350685656070709,1.0,1.0,-2.5717074871063232,0.12643364071846,2.445273876190185,-0.452923834323883,0.9452481269836426,0.9452481269836426,0.0,92.18924713134766,75.0,40005.8828125,0.0,1375.04345703125,1.0,281.5572814941406,284.0875549316406,295.3682861328125,298.0345458984375,293.1499938964844,293.1499938964844,281.25,35260.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161167502403259,1.0,0.0,0.0,3.787200689315796,3.7872259616851807,9.570396741764853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.1552734375,0.0,1685.493896484375,1895.4371337890625,0.0,2619.632080078125,0.7733091115951538,1.0,0.0,3.0,1.0,0.0
12401520,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5012512207031,0.8453552722930908,0.2727163136005401,0.2469588071107864,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001525878906,0.9990000128746032,0.5309991240501404,0.4287026822566986,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.8785735368728638,0.307378202676773,0.2158725261688232,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.8825482726097107,0.311259776353836,0.2961748242378235,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.7772471308708191,0.2104555666446685,0.9544395208358764,285.5004577636719,284.95001220703125,298.1754150390625,292.3169860839844,297.48931884765625,297.2893371582031,285.4961853027344,1.0,0.4741318523883819,0.1350685656070709,0.1350685656070709,1.0,1.0,-2.5717074871063232,0.12643364071846,2.445273876190185,-0.452923834323883,0.9452481269836426,0.9452481269836426,0.0,92.18924713134766,75.0,40005.8828125,0.0,1375.04345703125,1.0,281.5572814941406,284.0875549316406,295.3682861328125,298.0345458984375,293.1499938964844,293.1499938964844,281.25,35260.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161167502403259,1.0,0.0,0.0,3.787200689315796,3.7872259616851807,9.570396741764853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.1552734375,0.0,1685.493896484375,1895.4371337890625,0.0,2619.632080078125,0.7733091115951538,1.0,0.0,3.0,1.0,0.0
12401580,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589111328125,0.8531797528266907,0.2710574567317962,0.2454157322645187,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.9990000128746032,0.5373672842979431,0.4139906167984009,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.8892024159431458,0.3075436949729919,0.2159372568130493,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25860595703125,0.8922312259674072,0.3103531002998352,0.2952740788459778,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25958251953125,0.7851649522781372,0.2094170004129409,0.9494781494140624,285.2582702636719,284.95001220703125,298.1755676269531,292.3157653808594,297.4997863769531,297.3026733398437,285.2549133300781,1.0,0.4679301977157593,0.1387612074613571,0.1387612074613571,1.0,1.0,-2.5451931953430176,0.1366581320762634,2.4085350036621094,-0.4370189011096954,0.9474229216575624,0.9474229216575624,0.0,87.98046875,78.0,40993.953125,0.0,1322.7828369140625,1.0,281.257080078125,283.8330993652344,295.3515319824219,298.0735778808594,293.1499938964844,293.1499938964844,280.95001220703125,35519.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825821042060852,1.0,0.0,0.0,3.810014724731445,3.810040235519409,9.68604695117392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.7744140625,0.0,1714.8323974609375,1895.4371337890625,0.0,2709.578857421875,0.7776401042938232,1.0,0.0,3.0,1.0,0.0
12401640,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589111328125,0.8531797528266907,0.2710574567317962,0.2454157322645187,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.9990000128746032,0.5373672842979431,0.4139906167984009,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.8892024159431458,0.3075436949729919,0.2159372568130493,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25860595703125,0.8922312259674072,0.3103531002998352,0.2952740788459778,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25958251953125,0.7851649522781372,0.2094170004129409,0.9494781494140624,285.2582702636719,284.95001220703125,298.1755676269531,292.3157653808594,297.4997863769531,297.3026733398437,285.2549133300781,1.0,0.4679301977157593,0.1387612074613571,0.1387612074613571,1.0,1.0,-2.5451931953430176,0.1366581320762634,2.4085350036621094,-0.4370189011096954,0.9474229216575624,0.9474229216575624,0.0,87.98046875,78.0,40993.953125,0.0,1322.7828369140625,1.0,281.257080078125,283.8330993652344,295.3515319824219,298.0735778808594,293.1499938964844,293.1499938964844,280.95001220703125,35519.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825821042060852,1.0,0.0,0.0,3.810014724731445,3.810040235519409,9.68604695117392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.7744140625,0.0,1714.8323974609375,1895.4371337890625,0.0,2709.578857421875,0.7776401042938232,1.0,0.0,3.0,1.0,0.0
12401700,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.8551337122917175,0.270176351070404,0.2446309924125671,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.9990000128746032,0.5401425957679749,0.4097743332386017,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.8923633694648743,0.3075738847255707,0.2159604728221893,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8948551416397095,0.3098159432411194,0.2947768867015838,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.787168562412262,0.2088266760110855,0.946827471256256,285.0950622558594,284.95001220703125,298.174072265625,292.3149719238281,297.50225830078125,297.3063049316406,285.0823974609375,1.0,0.4657810926437378,0.1406075358390808,0.1406075358390808,1.0,1.0,-2.5354268550872803,0.1419201642274856,2.393506526947021,-0.4296346008777618,0.9468183517456056,0.9468183517456056,0.0,86.72652435302734,78.0,41977.74609375,0.0,1305.055908203125,1.0,280.9970703125,283.64483642578125,295.3715209960937,298.2011108398437,293.1499938964844,293.1499938964844,280.95001220703125,35652.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325096964836121,1.0,0.0,0.0,3.817380666732788,3.817406415939331,9.723536322781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.3994140625,0.0,1724.76513671875,1895.4371337890625,0.0,2771.820556640625,0.7790408134460449,1.0,0.0,3.0,1.0,0.0
12401760,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.855780303478241,0.2692265510559082,0.2437557131052017,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9990000128746032,0.5425156354904175,0.4073632359504699,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8941116333007812,0.3075338900089264,0.2159170061349868,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8960488438606262,0.3091937601566314,0.2941816747188568,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7879065871238708,0.2081640809774398,0.9438332915306092,285.02642822265625,284.95001220703125,298.1714782714844,292.31402587890625,297.5021667480469,297.306884765625,285.0235290527344,1.0,0.4641371965408325,0.14244045317173,0.14244045317173,1.0,1.0,-2.5271108150482178,0.1471513956785202,2.379959344863892,-0.4225963354110718,0.9465867280960084,0.9465867280960084,0.0,85.92388153076172,81.0,41990.98828125,0.0,1291.1981201171875,1.0,280.95684814453125,283.5868225097656,295.3438720703125,298.1236877441406,293.1499938964844,293.1499938964844,280.6499938964844,35765.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343785405158997,1.0,0.0,0.0,3.8216068744659424,3.821632385253906,9.745076567924116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.7529296875,0.0,1730.7640380859375,1895.4371337890625,0.0,2789.24169921875,0.7799084782600403,1.0,0.0,3.0,1.0,0.0
12401820,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.8545130491256714,0.2672860324382782,0.2420353889465332,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80181884765625,0.9990000128746032,0.5461745262145996,0.4063313007354736,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.8947793245315552,0.307401031255722,0.215838611125946,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.8955368399620056,0.307848185300827,0.2929487526416778,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.7867987751960754,0.2067339569330215,0.9375854134559632,284.8019714355469,284.95001220703125,298.1629943847656,292.3118591308594,297.4961242675781,297.30157470703125,284.7994384765625,1.0,0.4620972275733948,0.1461063027381897,0.1461063027381897,1.0,1.0,-2.5147175788879395,0.1575995832681656,2.357117891311645,-0.4094734191894531,0.942805826663971,0.942805826663971,0.0,85.2896728515625,84.0,42973.28125,0.0,1273.0946044921875,1.0,280.6568908691406,283.34735107421875,295.3396911621094,298.178466796875,293.1499938964844,293.1499938964844,280.3500061035156,36004.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425992727279663,1.0,0.0,0.0,3.822324514389038,3.822350263595581,9.748737284098752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.78515625,0.0,1733.5037841796875,1895.4371337890625,0.0,2866.009765625,0.7801809906959534,1.0,0.0,3.0,1.0,0.0
12401880,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.8545130491256714,0.2672860324382782,0.2420353889465332,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80181884765625,0.9990000128746032,0.5461745262145996,0.4063313007354736,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.8947793245315552,0.307401031255722,0.215838611125946,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.8955368399620056,0.307848185300827,0.2929487526416778,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.7867987751960754,0.2067339569330215,0.9375854134559632,284.8019714355469,284.95001220703125,298.1629943847656,292.3118591308594,297.4961242675781,297.30157470703125,284.7994384765625,1.0,0.4620972275733948,0.1461063027381897,0.1461063027381897,1.0,1.0,-2.5147175788879395,0.1575995832681656,2.357117891311645,-0.4094734191894531,0.942805826663971,0.942805826663971,0.0,85.2896728515625,84.0,42973.28125,0.0,1273.0946044921875,1.0,280.6568908691406,283.34735107421875,295.3396911621094,298.178466796875,293.1499938964844,293.1499938964844,280.3500061035156,36004.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425992727279663,1.0,0.0,0.0,3.822324514389038,3.822350263595581,9.748737284098752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.78515625,0.0,1733.5037841796875,1895.4371337890625,0.0,2866.009765625,0.7801809906959534,1.0,0.0,3.0,1.0,0.0
12401940,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5841979980469,0.8504079580307007,0.2652478218078613,0.2402587383985519,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5835876464844,0.9990000128746032,0.5483730435371399,0.4093892276287079,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.583984375,0.8923041820526123,0.3071724474430084,0.2157157957553863,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.583984375,0.8918161988258362,0.3063450455665588,0.2915966510772705,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846862792969,0.7828339338302612,0.2051518857479095,0.9307982921600342,284.583740234375,284.95001220703125,298.1499938964844,292.3092956542969,297.4823913574219,297.2875671386719,284.5815124511719,1.0,0.4613170921802521,0.1497721523046493,0.1497721523046493,1.0,1.0,-2.5063273906707764,0.1677848547697067,2.338542461395264,-0.3974979519844055,0.9361562728881836,0.9361562728881836,0.0,85.67999267578125,87.0,43928.19140625,0.0,1264.41455078125,1.0,280.35693359375,283.1139831542969,295.33599853515625,298.2332458496094,293.1499938964844,293.1499938964844,280.04998779296875,36242.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506024479866028,1.0,0.0,0.0,3.812193632125856,3.8122193813323975,9.697129144115024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.4892578125,0.0,1723.111328125,1895.4371337890625,0.0,2940.91357421875,0.778468906879425,1.0,0.0,3.0,1.0,0.0
12402000,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5841979980469,0.8504079580307007,0.2652478218078613,0.2402587383985519,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5835876464844,0.9990000128746032,0.5483730435371399,0.4093892276287079,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.583984375,0.8923041820526123,0.3071724474430084,0.2157157957553863,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.583984375,0.8918161988258362,0.3063450455665588,0.2915966510772705,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846862792969,0.7828339338302612,0.2051518857479095,0.9307982921600342,284.583740234375,284.95001220703125,298.1499938964844,292.3092956542969,297.4823913574219,297.2875671386719,284.5815124511719,1.0,0.4613170921802521,0.1497721523046493,0.1497721523046493,1.0,1.0,-2.5063273906707764,0.1677848547697067,2.338542461395264,-0.3974979519844055,0.9361562728881836,0.9361562728881836,0.0,85.67999267578125,87.0,43928.19140625,0.0,1264.41455078125,1.0,280.35693359375,283.1139831542969,295.33599853515625,298.2332458496094,293.1499938964844,293.1499938964844,280.04998779296875,36242.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506024479866028,1.0,0.0,0.0,3.812193632125856,3.8122193813323975,9.697129144115024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.4892578125,0.0,1723.111328125,1895.4371337890625,0.0,2940.91357421875,0.778468906879425,1.0,0.0,3.0,1.0,0.0
12402060,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.39324951171875,0.8547817468643188,0.2672547996044159,0.2412778735160827,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3930969238281,0.9990000128746032,0.5547071695327759,0.4046685695648193,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3931884765625,0.8988672494888306,0.3111353516578674,0.2178258746862411,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3931884765625,0.8971430063247681,0.3090808391571045,0.2932754456996918,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3934326171875,0.7883509397506714,0.2080579102039337,0.9391332268714904,284.39312744140625,284.95001220703125,298.13433837890625,292.3062438964844,297.49761962890625,297.3114624023437,284.392822265625,1.0,0.4622789621353149,0.153275728225708,0.153275728225708,1.0,1.0,-2.5164272785186768,0.1790036261081695,2.33742356300354,-0.3888130784034729,0.9271100759506226,0.9271100759506226,0.0,84.97452545166016,90.0,45133.20703125,0.0,1273.7412109375,1.0,280.0570678710937,282.9034729003906,295.3340759277344,298.2977294921875,293.1499938964844,293.1499938964844,279.75,36475.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586840033531189,1.0,0.0,0.0,3.791290521621704,3.791316032409668,9.591077514414792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.7666015625,0.0,1699.810302734375,1895.4371337890625,0.0,3016.663330078125,0.7747906446456909,1.0,0.0,3.0,1.0,0.0
12402120,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.39324951171875,0.8547817468643188,0.2672547996044159,0.2412778735160827,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3930969238281,0.9990000128746032,0.5547071695327759,0.4046685695648193,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3931884765625,0.8988672494888306,0.3111353516578674,0.2178258746862411,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3931884765625,0.8971430063247681,0.3090808391571045,0.2932754456996918,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3934326171875,0.7883509397506714,0.2080579102039337,0.9391332268714904,284.39312744140625,284.95001220703125,298.13433837890625,292.3062438964844,297.49761962890625,297.3114624023437,284.392822265625,1.0,0.4622789621353149,0.153275728225708,0.153275728225708,1.0,1.0,-2.5164272785186768,0.1790036261081695,2.33742356300354,-0.3888130784034729,0.9271100759506226,0.9271100759506226,0.0,84.97452545166016,90.0,45133.20703125,0.0,1273.7412109375,1.0,280.0570678710937,282.9034729003906,295.3340759277344,298.2977294921875,293.1499938964844,293.1499938964844,279.75,36475.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586840033531189,1.0,0.0,0.0,3.791290521621704,3.791316032409668,9.591077514414792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.7666015625,0.0,1699.810302734375,1895.4371337890625,0.0,3016.663330078125,0.7747906446456909,1.0,0.0,3.0,1.0,0.0
12402180,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2158203125,0.8546704649925232,0.2672105133533478,0.241600900888443,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2156677246094,0.9990000128746032,0.5598592162132263,0.4053723812103271,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2157592773437,0.9007481932640076,0.3132085800170898,0.2195360362529754,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2157592773437,0.8978395462036133,0.3099285066127777,0.2944497168064117,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159729003906,0.7898976802825928,0.2092412561178207,0.9461583495140076,284.2156982421875,284.95001220703125,298.11798095703125,292.30255126953125,297.5003356933594,297.3198547363281,284.2153625488281,1.0,0.4645146429538727,0.1567793190479278,0.1567793190479278,1.0,1.0,-2.529569625854492,0.1898777037858963,2.3396918773651123,-0.3808978497982025,0.9158344268798828,0.9158344268798828,0.0,85.5611801147461,93.0,46324.25390625,0.0,1292.4658203125,1.0,279.7572631835937,282.7030334472656,295.3344421386719,298.37274169921875,293.1499938964844,293.1499938964844,279.45001220703125,36708.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676875233650208,1.0,0.0,0.0,3.75986647605896,3.7598917484283447,9.432745855519896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.3095703125,0.0,1664.33203125,1895.4371337890625,0.0,3101.117431640625,0.7691945433616638,1.0,0.0,3.0,1.0,0.0
12402240,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2158203125,0.8546704649925232,0.2672105133533478,0.241600900888443,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2156677246094,0.9990000128746032,0.5598592162132263,0.4053723812103271,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2157592773437,0.9007481932640076,0.3132085800170898,0.2195360362529754,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2157592773437,0.8978395462036133,0.3099285066127777,0.2944497168064117,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159729003906,0.7898976802825928,0.2092412561178207,0.9461583495140076,284.2156982421875,284.95001220703125,298.11798095703125,292.30255126953125,297.5003356933594,297.3198547363281,284.2153625488281,1.0,0.4645146429538727,0.1567793190479278,0.1567793190479278,1.0,1.0,-2.529569625854492,0.1898777037858963,2.3396918773651123,-0.3808978497982025,0.9158344268798828,0.9158344268798828,0.0,85.5611801147461,93.0,46324.25390625,0.0,1292.4658203125,1.0,279.7572631835937,282.7030334472656,295.3344421386719,298.37274169921875,293.1499938964844,293.1499938964844,279.45001220703125,36708.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676875233650208,1.0,0.0,0.0,3.75986647605896,3.7598917484283447,9.432745855519896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.3095703125,0.0,1664.33203125,1895.4371337890625,0.0,3101.117431640625,0.7691945433616638,1.0,0.0,3.0,1.0,0.0
12402300,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.08355712890625,0.8526093363761902,0.2668476998806,0.2414058595895767,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08074951171875,0.9990000128746032,0.5616956353187561,0.4080670177936554,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824279785156,0.8995162844657898,0.3138966262340545,0.2201170027256012,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.08251953125,0.8959908485412598,0.3099703788757324,0.294634461402893,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0857238769531,0.7885457277297974,0.2094273865222931,0.9477028250694276,284.0813903808594,284.95001220703125,298.10955810546875,292.30047607421875,297.49713134765625,297.3182373046875,284.07147216796875,1.0,0.4658668637275696,0.1585310995578766,0.1585310995578766,1.0,1.0,-2.535349130630493,0.1948990523815155,2.340450048446656,-0.3771902322769165,0.9087631702423096,0.9087631702423096,0.0,86.33831787109375,93.0,47341.51953125,0.0,1302.9981689453125,1.0,279.4986267089844,282.5406494140625,295.355712890625,298.51031494140625,293.1499938964844,293.1499938964844,279.45001220703125,36843.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874409556388855,1.0,0.0,0.0,3.740133285522461,3.7401583194732666,9.333992352367204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.1767578125,0.0,1642.2479248046875,1895.4371337890625,0.0,3164.169921875,0.7656445503234863,1.0,0.0,3.0,1.0,0.0
12402360,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0396728515625,0.849526584148407,0.2663114666938782,0.2409975230693817,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03955078125,0.9990000128746032,0.5629692673683167,0.4119722545146942,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03961181640625,0.8971547484397888,0.314402163028717,0.220530167222023,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0396423339844,0.8930107951164246,0.3098129332065582,0.2945830225944519,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0398254394531,0.7860915064811707,0.2093949913978576,0.9481093883514404,284.0395812988281,284.95001220703125,298.1009521484375,292.2982482910156,297.4906921386719,297.3124694824219,284.0393371582031,1.0,0.4673030078411102,0.1601917892694473,0.1601917892694473,1.0,1.0,-2.5404746532440186,0.1994054913520813,2.341068983078003,-0.3738516867160797,0.9022209644317628,0.9022209644317628,0.0,87.36418151855469,96.0,47401.0625,0.0,1313.8328857421875,1.0,279.4574279785156,282.5062866210937,295.3300476074219,298.4379577636719,293.1499938964844,293.1499938964844,279.1499938964844,36963.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766329288482666,1.0,0.0,0.0,3.716855764389038,3.716880798339844,9.218170475833176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.7021484375,0.0,1616.16796875,1895.4371337890625,0.0,3185.018310546875,0.7615111470222473,1.0,0.0,3.0,1.0,0.0
12402420,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681945800781,0.8421852588653564,0.2650355398654938,0.2400030046701431,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8680725097656,0.9990000128746032,0.5641565918922424,0.4215864241123199,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681335449219,0.8909866213798523,0.3151735067367553,0.221188336610794,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681335449219,0.8855758309364319,0.3092088997364044,0.2941933572292328,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8682861328125,0.7796288728713989,0.2089433073997497,0.9470748901367188,283.8681030273437,284.95001220703125,298.0832824707031,292.2934265136719,297.4716796875,297.2930908203125,283.8680419921875,1.0,0.4703411161899566,0.1635131537914276,0.1635131537914276,1.0,1.0,-2.5499117374420166,0.2075721174478531,2.3423397541046143,-0.3678537011146545,0.8863527774810791,0.8863527774810791,0.0,89.81917572021484,99.0,48368.34375,0.0,1336.3504638671875,1.0,279.1579284667969,282.31610107421875,295.3219299316406,298.4923095703125,293.1499938964844,293.1499938964844,279.45001220703125,37244.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848198652267456,1.0,0.0,0.0,3.660945415496826,3.660969734191896,8.942928957367258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.32177734375,0.0,1554.7220458984375,1895.4371337890625,0.0,3261.73193359375,0.7515196204185486,1.0,0.0,3.0,1.0,0.0
12402480,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681945800781,0.8421852588653564,0.2650355398654938,0.2400030046701431,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8680725097656,0.9990000128746032,0.5641565918922424,0.4215864241123199,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681335449219,0.8909866213798523,0.3151735067367553,0.221188336610794,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681335449219,0.8855758309364319,0.3092088997364044,0.2941933572292328,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8682861328125,0.7796288728713989,0.2089433073997497,0.9470748901367188,283.8681030273437,284.95001220703125,298.0832824707031,292.2934265136719,297.4716796875,297.2930908203125,283.8680419921875,1.0,0.4703411161899566,0.1635131537914276,0.1635131537914276,1.0,1.0,-2.5499117374420166,0.2075721174478531,2.3423397541046143,-0.3678537011146545,0.8863527774810791,0.8863527774810791,0.0,89.81917572021484,99.0,48368.34375,0.0,1336.3504638671875,1.0,279.1579284667969,282.31610107421875,295.3219299316406,298.4923095703125,293.1499938964844,293.1499938964844,279.45001220703125,37244.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848198652267456,1.0,0.0,0.0,3.660945415496826,3.660969734191896,8.942928957367258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.32177734375,0.0,1554.7220458984375,1895.4371337890625,0.0,3261.73193359375,0.7515196204185486,1.0,0.0,3.0,1.0,0.0
12402540,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08856201171875,0.8361713290214539,0.2649964392185211,0.239640787243843,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0896301269531,0.9990000128746032,0.5655859112739563,0.4306506812572479,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0889892578125,0.886000394821167,0.3170702159404754,0.2222732603549957,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08892822265625,0.8792124390602112,0.30952849984169,0.2942306697368622,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0878295898437,0.7738882899284363,0.2089859247207641,0.94660621881485,284.08935546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4592590332031,297.2821960449219,284.0931701660156,1.0,0.473606675863266,0.1668345183134079,0.1668345183134079,1.0,1.0,-2.561147689819336,0.214965671300888,2.346181869506836,-0.3631114661693573,0.8765626549720764,0.8765626549720764,0.0,92.25460052490234,102.0,47119.50390625,0.0,1361.2530517578125,1.0,279.4420471191406,282.5583801269531,295.2435607910156,298.26348876953125,293.1499938964844,293.1499938964844,279.75,37146.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718160390853882,1.0,0.0,0.0,3.607075929641724,3.607099771499634,8.681681151756493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.853515625,0.0,1494.4112548828125,1895.4371337890625,0.0,3139.845458984375,0.7417188882827759,1.0,0.0,3.0,1.0,0.0
12402600,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08856201171875,0.8361713290214539,0.2649964392185211,0.239640787243843,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0896301269531,0.9990000128746032,0.5655859112739563,0.4306506812572479,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0889892578125,0.886000394821167,0.3170702159404754,0.2222732603549957,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08892822265625,0.8792124390602112,0.30952849984169,0.2942306697368622,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0878295898437,0.7738882899284363,0.2089859247207641,0.94660621881485,284.08935546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4592590332031,297.2821960449219,284.0931701660156,1.0,0.473606675863266,0.1668345183134079,0.1668345183134079,1.0,1.0,-2.561147689819336,0.214965671300888,2.346181869506836,-0.3631114661693573,0.8765626549720764,0.8765626549720764,0.0,92.25460052490234,102.0,47119.50390625,0.0,1361.2530517578125,1.0,279.4420471191406,282.5583801269531,295.2435607910156,298.26348876953125,293.1499938964844,293.1499938964844,279.75,37146.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718160390853882,1.0,0.0,0.0,3.607075929641724,3.607099771499634,8.681681151756493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.853515625,0.0,1494.4112548828125,1895.4371337890625,0.0,3139.845458984375,0.7417188882827759,1.0,0.0,3.0,1.0,0.0
12402660,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323669433594,0.8331832885742188,0.2661357820034027,0.2405095696449279,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3335266113281,0.9990000128746032,0.5683971643447876,0.4371967017650604,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33282470703125,0.8841718435287476,0.3201587200164795,0.2242923378944397,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.332763671875,0.8759180903434753,0.310962438583374,0.2954166829586029,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315734863281,0.7708609104156494,0.209841638803482,0.949895679950714,284.33319091796875,284.95001220703125,298.0462646484375,292.2822265625,297.458251953125,297.2862548828125,284.33721923828125,1.0,0.4773370623588562,0.1701797991991043,0.1701797991991043,1.0,1.0,-2.5778555870056152,0.2227698564529419,2.355085611343384,-0.3591799139976501,0.8702405691146851,0.8702405691146851,0.0,94.32958221435548,105.0,45948.8671875,0.0,1391.8831787109375,1.0,279.7411804199219,282.8170471191406,295.2317810058594,298.1609802246094,293.1499938964844,293.1499938964844,280.04998779296875,36925.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586992025375366,1.0,0.0,0.0,3.5634212493896484,3.5634446144104004,8.472812851323397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.93115234375,0.0,1445.71875,1895.4371337890625,0.0,3016.805419921875,0.7336764931678772,1.0,0.0,3.0,1.0,0.0
12402720,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323669433594,0.8331832885742188,0.2661357820034027,0.2405095696449279,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3335266113281,0.9990000128746032,0.5683971643447876,0.4371967017650604,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33282470703125,0.8841718435287476,0.3201587200164795,0.2242923378944397,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.332763671875,0.8759180903434753,0.310962438583374,0.2954166829586029,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315734863281,0.7708609104156494,0.209841638803482,0.949895679950714,284.33319091796875,284.95001220703125,298.0462646484375,292.2822265625,297.458251953125,297.2862548828125,284.33721923828125,1.0,0.4773370623588562,0.1701797991991043,0.1701797991991043,1.0,1.0,-2.5778555870056152,0.2227698564529419,2.355085611343384,-0.3591799139976501,0.8702405691146851,0.8702405691146851,0.0,94.32958221435548,105.0,45948.8671875,0.0,1391.8831787109375,1.0,279.7411804199219,282.8170471191406,295.2317810058594,298.1609802246094,293.1499938964844,293.1499938964844,280.04998779296875,36925.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586992025375366,1.0,0.0,0.0,3.5634212493896484,3.5634446144104004,8.472812851323397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.93115234375,0.0,1445.71875,1895.4371337890625,0.0,3016.805419921875,0.7336764931678772,1.0,0.0,3.0,1.0,0.0
12402780,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5748596191406,0.8314365744590759,0.267806202173233,0.2419538646936416,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.57598876953125,0.9990000128746032,0.5722517967224121,0.4427973926067352,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5753173828125,0.8837167620658875,0.3238818645477295,0.2268234491348266,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.57525634765625,0.8739988803863525,0.313005119562149,0.2972667515277862,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5740966796875,0.769167423248291,0.2112211734056472,0.9557886719703674,284.57568359375,284.95001220703125,298.0269775390625,292.2759704589844,297.4638671875,297.2991027832031,284.57958984375,1.0,0.4815558493137359,0.1735250800848007,0.1735250800848007,1.0,1.0,-2.5986618995666504,0.2314045131206512,2.367257595062256,-0.3553249537944793,0.8671424984931946,0.8671424984931946,0.0,96.34673309326172,108.0,44886.17578125,0.0,1428.032958984375,1.0,280.04083251953125,283.0718688964844,295.2344970703125,298.0940246582031,293.1499938964844,293.1499938964844,280.3500061035156,36645.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478797078132629,1.0,0.0,0.0,3.5325353145599365,3.5325584411621094,8.326574061356951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.9814453125,0.0,1411.043212890625,1895.4371337890625,0.0,2915.41552734375,0.7279052138328552,1.0,0.0,3.0,1.0,0.0
12402840,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5748596191406,0.8314365744590759,0.267806202173233,0.2419538646936416,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.57598876953125,0.9990000128746032,0.5722517967224121,0.4427973926067352,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5753173828125,0.8837167620658875,0.3238818645477295,0.2268234491348266,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.57525634765625,0.8739988803863525,0.313005119562149,0.2972667515277862,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5740966796875,0.769167423248291,0.2112211734056472,0.9557886719703674,284.57568359375,284.95001220703125,298.0269775390625,292.2759704589844,297.4638671875,297.2991027832031,284.57958984375,1.0,0.4815558493137359,0.1735250800848007,0.1735250800848007,1.0,1.0,-2.5986618995666504,0.2314045131206512,2.367257595062256,-0.3553249537944793,0.8671424984931946,0.8671424984931946,0.0,96.34673309326172,108.0,44886.17578125,0.0,1428.032958984375,1.0,280.04083251953125,283.0718688964844,295.2344970703125,298.0940246582031,293.1499938964844,293.1499938964844,280.3500061035156,36645.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478797078132629,1.0,0.0,0.0,3.5325353145599365,3.5325584411621094,8.326574061356951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.9814453125,0.0,1411.043212890625,1895.4371337890625,0.0,2915.41552734375,0.7279052138328552,1.0,0.0,3.0,1.0,0.0
12402900,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339172363281,0.8306785821914673,0.2687413990497589,0.2427657693624496,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.574417769908905,0.4455882906913757,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8836259841918945,0.3258765637874603,0.2281844466924667,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352600097656,0.8731908202171326,0.3141569197177887,0.298321783542633,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.7684999108314514,0.2120338380336761,0.9593260884284972,284.7367858886719,284.95001220703125,298.0171813964844,292.2726745605469,297.4678039550781,297.3069763183594,284.74957275390625,1.0,0.483830988407135,0.1751977205276489,0.1751977205276489,1.0,1.0,-2.610143184661865,0.2359767705202102,2.374166488647461,-0.3533795773983001,0.8672714829444885,0.8672714829444885,0.0,97.3984375,108.0,43940.4140625,0.0,1447.9351806640625,1.0,280.2952880859375,283.25445556640625,295.2127990722656,297.9653625488281,293.1499938964844,293.1499938964844,280.3500061035156,36482.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409975171089172,1.0,0.0,0.0,3.5220718383789062,3.5220947265625,8.27731923891406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.5986328125,0.0,1398.9256591796875,1895.4371337890625,0.0,2851.03662109375,0.725941002368927,1.0,0.0,3.0,1.0,0.0
12402960,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.830156147480011,0.2697790265083313,0.2437052130699157,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.9990000128746032,0.5767517685890198,0.44821897149086,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.8837866187095642,0.3279882669448852,0.2296538352966308,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8726271390914917,0.3154184222221374,0.2995089590549469,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.7680699229240417,0.2129417061805725,0.9633789658546448,284.8133239746094,284.95001220703125,298.0072631835937,292.2693176269531,297.47265625,297.3161926269531,284.8170471191406,1.0,0.4862166345119476,0.1768026500940323,0.1768026500940323,1.0,1.0,-2.6224935054779053,0.2406395971775055,2.381854057312012,-0.3515416383743286,0.8671799302101135,0.8671799302101135,0.0,98.44725036621094,111.0,43917.13671875,0.0,1469.1549072265625,1.0,280.340576171875,283.32049560546875,295.23565673828125,298.0346984863281,293.1499938964844,293.1499938964844,280.6499938964844,36337.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387025594711304,1.0,0.0,0.0,3.515846014022827,3.515868902206421,8.248082963291381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.06396484375,0.0,1391.40673828125,1895.4371337890625,0.0,2829.595458984375,0.724678635597229,1.0,0.0,3.0,1.0,0.0
12403020,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8290630578994751,0.2719611823558807,0.2456619590520858,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9990000128746032,0.5816326141357422,0.4537379443645477,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8840591311454773,0.3323704302310943,0.232691541314125,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.87148118019104,0.3180882930755615,0.3020161092281341,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7672490477561951,0.214896947145462,0.9721292853355408,285.0447692871094,284.95001220703125,297.98712158203125,292.26226806640625,297.4826354980469,297.3349304199219,285.0481872558594,1.0,0.4912546575069427,0.180012509226799,0.180012509226799,1.0,1.0,-2.648651599884033,0.2503742277622223,2.398277282714844,-0.3477770984172821,0.8702608346939087,0.8702608346939087,0.0,100.6751480102539,114.0,43027.828125,0.0,1514.7291259765625,1.0,280.6405029296875,283.5621643066406,295.233642578125,297.9776611328125,293.1499938964844,293.1499938964844,280.95001220703125,36021.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304990530014038,1.0,0.0,0.0,3.5137698650360107,3.5137925148010254,8.23834341190377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.07080078125,0.0,1386.9755859375,1895.4371337890625,0.0,2753.091796875,0.7240866422653198,1.0,0.0,3.0,1.0,0.0
