time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403080,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8290630578994751,0.2719611823558807,0.2456619590520858,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9990000128746032,0.5816326141357422,0.4537379443645477,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8840591311454773,0.3323704302310943,0.232691541314125,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.87148118019104,0.3180882930755615,0.3020161092281341,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7672490477561951,0.214896947145462,0.9721292853355408,285.0447692871094,284.95001220703125,297.98712158203125,292.26226806640625,297.4826354980469,297.3349304199219,285.0481872558594,1.0,0.4912546575069427,0.180012509226799,0.180012509226799,1.0,1.0,-2.648651599884033,0.2503742277622223,2.398277282714844,-0.3477770984172821,0.8702608346939087,0.8702608346939087,0.0,100.6751480102539,114.0,43027.828125,0.0,1514.7291259765625,1.0,280.6405029296875,283.5621643066406,295.233642578125,297.9776611328125,293.1499938964844,293.1499938964844,280.95001220703125,36021.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304990530014038,1.0,0.0,0.0,3.5137698650360107,3.5137925148010254,8.23834341190377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.07080078125,0.0,1386.9755859375,1895.4371337890625,0.0,2753.091796875,0.7240866422653198,1.0,0.0,3.0,1.0,0.0
12403140,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.8280860185623169,0.2742518782615661,0.2477208822965622,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.9990000128746032,0.5866212248802185,0.4592812359333038,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.8844155073165894,0.3368652462959289,0.2358123362064361,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.26739501953125,0.8704711198806763,0.3208865225315094,0.3046532273292541,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.7665885090827942,0.2169723808765411,0.9814722537994384,285.2677917480469,284.95001220703125,297.9671630859375,292.255126953125,297.4925231933594,297.353515625,285.27105712890625,1.0,0.4964685142040252,0.1831424236297607,0.1831424236297607,1.0,1.0,-2.6759305000305176,0.2604128122329712,2.415517807006836,-0.3439565300941467,0.8761646747589111,0.8761646747589111,0.0,102.97357940673828,114.0,42198.19140625,0.0,1563.0194091796875,1.0,280.939697265625,283.79547119140625,295.22808837890625,297.9192810058594,293.1499938964844,293.1499938964844,280.95001220703125,35717.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228766918182373,1.0,0.0,0.0,3.525561809539795,3.5255846977233887,8.293731639241742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.8974609375,0.0,1397.0389404296875,1895.4371337890625,0.0,2682.240234375,0.7260136604309082,1.0,0.0,3.0,1.0,0.0
12403200,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.8280631899833679,0.274307370185852,0.2477757483720779,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.9990000128746032,0.5867455005645752,0.4594237208366394,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.8844267725944519,0.3369780480861664,0.2358942925930023,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.8704476356506348,0.3209564983844757,0.3047232627868652,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681884765625,0.7665741443634033,0.2170247435569763,0.981721580028534,285.2694702148437,284.95001220703125,297.9666442871094,292.2549133300781,297.49273681640625,297.3539428710937,285.2725830078125,1.0,0.4966052770614624,0.1832223534584045,0.1832223534584045,1.0,1.0,-2.676650047302246,0.2606764137744903,2.415973663330078,-0.3438562750816345,0.8762932419776917,0.8762932419776917,0.0,103.0336685180664,117.0,42205.64453125,0.0,1564.302734375,1.0,280.9405517578125,283.7967834472656,295.2296142578125,297.9228210449219,293.1499938964844,293.1499938964844,281.25,35712.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229181170463562,1.0,0.0,0.0,3.525982618331909,3.526005268096924,8.295710927086475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.55712890625,0.0,1397.4449462890625,1895.4371337890625,0.0,2682.62451171875,0.7260856628417969,1.0,0.0,3.0,1.0,0.0
12403260,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872741699219,0.8271417021751404,0.276794821023941,0.2500218749046325,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881286621094,0.9990000128746032,0.592018723487854,0.4652535617351532,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876403808594,0.8848739862442017,0.3417866826057434,0.239241287112236,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.487548828125,0.8695060610771179,0.3239935040473938,0.307596743106842,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867248535156,0.766005277633667,0.219289556145668,0.9919697642326356,285.4878845214844,284.95001220703125,297.9458312988281,292.2472839355469,297.5025329589844,297.3726501464844,285.4906921386719,1.0,0.5022112727165222,0.1862137168645858,0.1862137168645858,1.0,1.0,-2.7061431407928467,0.2711130380630493,2.435029983520508,-0.3401351571083069,0.8851973414421082,0.8851973414421082,0.0,105.50838470458984,120.0,41437.62890625,0.0,1617.5050048828125,1.0,281.2407531738281,284.0251770019531,295.2243957519531,297.87030029296875,293.1499938964844,293.1499938964844,281.54998779296875,35423.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157783150672913,1.0,0.0,0.0,3.5515999794006348,3.5516228675842285,8.416691343882121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.51611328125,0.0,1422.2244873046875,1895.4371337890625,0.0,2616.50390625,0.7305314540863037,1.0,0.0,3.0,1.0,0.0
12403320,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872741699219,0.8271417021751404,0.276794821023941,0.2500218749046325,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881286621094,0.9990000128746032,0.592018723487854,0.4652535617351532,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876403808594,0.8848739862442017,0.3417866826057434,0.239241287112236,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.487548828125,0.8695060610771179,0.3239935040473938,0.307596743106842,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867248535156,0.766005277633667,0.219289556145668,0.9919697642326356,285.4878845214844,284.95001220703125,297.9458312988281,292.2472839355469,297.5025329589844,297.3726501464844,285.4906921386719,1.0,0.5022112727165222,0.1862137168645858,0.1862137168645858,1.0,1.0,-2.7061431407928467,0.2711130380630493,2.435029983520508,-0.3401351571083069,0.8851973414421082,0.8851973414421082,0.0,105.50838470458984,120.0,41437.62890625,0.0,1617.5050048828125,1.0,281.2407531738281,284.0251770019531,295.2243957519531,297.87030029296875,293.1499938964844,293.1499938964844,281.54998779296875,35423.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157783150672913,1.0,0.0,0.0,3.5515999794006348,3.5516228675842285,8.416691343882121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.51611328125,0.0,1422.2244873046875,1895.4371337890625,0.0,2616.50390625,0.7305314540863037,1.0,0.0,3.0,1.0,0.0
12403380,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001953125,0.8263140916824341,0.2794119715690613,0.2523874044418335,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.9990000128746032,0.5974258184432983,0.4711715877056122,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005615234375,0.8854202032089233,0.3467846810817718,0.2427221834659576,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.8686726093292236,0.3271847069263458,0.3106193840503692,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.7655425667762756,0.2216717302799224,1.0027680397033691,285.7007751464844,284.95001220703125,297.9247741699219,292.2394104003906,297.5118408203125,297.390869140625,285.70330810546875,1.0,0.5080254077911377,0.1892050802707672,0.1892050802707672,1.0,1.0,-2.7368879318237305,0.282019555568695,2.45486831665039,-0.3362246453762054,0.8969058990478516,0.8969058990478516,0.0,108.07965087890624,123.0,40711.61328125,0.0,1674.0535888671875,1.0,281.5410461425781,284.2482604980469,295.21844482421875,297.8197937011719,293.1499938964844,293.1499938964844,281.8500061035156,35161.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089823126792908,1.0,0.0,0.0,3.58931851387024,3.589341640472412,8.596413181294338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.80712890625,0.0,1460.5279541015625,1895.4371337890625,0.0,2553.824951171875,0.7372036576271057,1.0,0.0,3.0,1.0,0.0
12403440,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001953125,0.8263140916824341,0.2794119715690613,0.2523874044418335,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.9990000128746032,0.5974258184432983,0.4711715877056122,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005615234375,0.8854202032089233,0.3467846810817718,0.2427221834659576,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.8686726093292236,0.3271847069263458,0.3106193840503692,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.7655425667762756,0.2216717302799224,1.0027680397033691,285.7007751464844,284.95001220703125,297.9247741699219,292.2394104003906,297.5118408203125,297.390869140625,285.70330810546875,1.0,0.5080254077911377,0.1892050802707672,0.1892050802707672,1.0,1.0,-2.7368879318237305,0.282019555568695,2.45486831665039,-0.3362246453762054,0.8969058990478516,0.8969058990478516,0.0,108.07965087890624,123.0,40711.61328125,0.0,1674.0535888671875,1.0,281.5410461425781,284.2482604980469,295.21844482421875,297.8197937011719,293.1499938964844,293.1499938964844,281.8500061035156,35161.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089823126792908,1.0,0.0,0.0,3.58931851387024,3.589341640472412,8.596413181294338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.80712890625,0.0,1460.5279541015625,1895.4371337890625,0.0,2553.824951171875,0.7372036576271057,1.0,0.0,3.0,1.0,0.0
12403500,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84527587890625,0.8258629441261292,0.2807487547397613,0.2535781562328338,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.9990000128746032,0.6001572012901306,0.4742273688316345,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468017578125,0.8856546878814697,0.3493355214595794,0.2444855719804763,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.8682268261909485,0.3288173377513885,0.31215500831604,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432006835937,0.7652884721755981,0.2228918522596359,1.0082659721374512,285.8476867675781,284.95001220703125,297.9141540527344,292.2353820800781,297.5160522460937,297.3993835449219,285.8580322265625,1.0,0.5109943151473999,0.1907007545232772,0.1907007545232772,1.0,1.0,-2.7525622844696045,0.2876288592815399,2.464933395385742,-0.3341789543628692,0.904305636882782,0.904305636882782,0.0,109.41244506835938,123.0,39927.8359375,0.0,1703.431640625,1.0,281.7972717285156,284.41998291015625,295.1912536621094,297.6976928710937,293.1499938964844,293.1499938964844,281.8500061035156,35032.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034344911575317,1.0,0.0,0.0,3.611997365951538,3.61202073097229,8.705387699592393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.41796875,0.0,1484.1343994140625,1895.4371337890625,0.0,2502.867431640625,0.741273045539856,1.0,0.0,3.0,1.0,0.0
12403560,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.8256059288978577,0.2821590602397918,0.254867672920227,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.9990000128746032,0.602959156036377,0.4771166145801544,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.8860920667648315,0.3519622683525085,0.2463304102420807,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.8679662942886353,0.3305094242095947,0.3137752711772918,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.7652002573013306,0.2241601645946502,1.014057755470276,285.9066772460937,284.95001220703125,297.9034729003906,292.2312927246094,297.5201721191406,297.4078674316406,285.9089050292969,1.0,0.514010488986969,0.1920956522226333,0.1920956522226333,1.0,1.0,-2.7687079906463623,0.2932039499282837,2.475504159927368,-0.3322769403457641,0.9113223552703856,0.9113223552703856,0.0,110.7278060913086,126.0,40063.859375,0.0,1733.7412109375,1.0,281.8415222167969,284.4708251953125,295.2128295898437,297.7743530273437,293.1499938964844,293.1499938964844,281.54998779296875,34936.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026080131530762,1.0,0.0,0.0,3.637442588806152,3.6374661922454834,8.828473028188455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.43896484375,0.0,1511.310791015625,1895.4371337890625,0.0,2495.2939453125,0.7458096742630005,1.0,0.0,3.0,1.0,0.0
12403620,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.823132336139679,0.283560186624527,0.2566278874874115,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.9990000128746032,0.6067390441894531,0.4850675463676452,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435913085937,0.884880781173706,0.3559062480926513,0.2494356036186218,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74365234375,0.8655319213867188,0.3327440619468689,0.3163315653800964,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7633284330368042,0.2258635908365249,1.0233843326568604,285.7434997558594,284.95001220703125,297.8819885253906,292.2230224609375,297.5145263671875,297.4070129394531,285.7422790527344,1.0,0.5199770331382751,0.1948854327201843,0.1948854327201843,1.0,1.0,-2.7983968257904053,0.304059773683548,2.49433708190918,-0.3281013965606689,0.9206047058105468,0.9206047058105468,0.0,113.85301971435548,129.0,41738.734375,0.0,1793.6768798828125,1.0,281.5577697753906,284.2699890136719,295.2950134277344,298.0274963378906,293.1499938964844,293.1499938964844,281.25,35042.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215219378471375,1.0,0.0,0.0,3.682198286056519,3.682222366333008,9.047063258549316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.0673828125,0.0,1562.0618896484375,1895.4371337890625,0.0,2669.6748046875,0.7540087699890137,1.0,0.0,3.0,1.0,0.0
12403680,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.823132336139679,0.283560186624527,0.2566278874874115,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.9990000128746032,0.6067390441894531,0.4850675463676452,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435913085937,0.884880781173706,0.3559062480926513,0.2494356036186218,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74365234375,0.8655319213867188,0.3327440619468689,0.3163315653800964,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7633284330368042,0.2258635908365249,1.0233843326568604,285.7434997558594,284.95001220703125,297.8819885253906,292.2230224609375,297.5145263671875,297.4070129394531,285.7422790527344,1.0,0.5199770331382751,0.1948854327201843,0.1948854327201843,1.0,1.0,-2.7983968257904053,0.304059773683548,2.49433708190918,-0.3281013965606689,0.9206047058105468,0.9206047058105468,0.0,113.85301971435548,129.0,41738.734375,0.0,1793.6768798828125,1.0,281.5577697753906,284.2699890136719,295.2950134277344,298.0274963378906,293.1499938964844,293.1499938964844,281.25,35042.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215219378471375,1.0,0.0,0.0,3.682198286056519,3.682222366333008,9.047063258549316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.0673828125,0.0,1562.0618896484375,1895.4371337890625,0.0,2669.6748046875,0.7540087699890137,1.0,0.0,3.0,1.0,0.0
12403740,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55084228515625,0.8176409602165222,0.283592939376831,0.2570136487483978,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55029296875,0.9990000128746032,0.6079921722412109,0.4962848424911499,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.8805551528930664,0.3585872948169708,0.2515643537044525,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506591796875,0.8601621985435486,0.3337245881557464,0.3176249861717224,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511779785156,0.7587099075317383,0.2265242785215377,1.0279557704925537,285.5504455566406,284.95001220703125,297.8603820800781,292.2146301269531,297.49322509765625,297.3858947753906,285.5489501953125,1.0,0.5255306959152222,0.1976751983165741,0.1976751983165741,1.0,1.0,-2.8219540119171143,0.3140451908111572,2.507908821105957,-0.3234323263168335,0.92703777551651,0.92703777551651,0.0,117.66072082519533,132.0,43397.1171875,0.0,1848.44384765625,1.0,281.2578125,284.0505676269531,295.2943115234375,298.149169921875,293.1499938964844,293.1499938964844,280.95001220703125,35228.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408423066139221,1.0,0.0,0.0,3.718244791030884,3.7182693481445312,9.225061035067484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.9814453125,0.0,1604.5447998046875,1895.4371337890625,0.0,2849.5859375,0.7606968879699707,1.0,0.0,3.0,1.0,0.0
12403800,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55084228515625,0.8176409602165222,0.283592939376831,0.2570136487483978,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55029296875,0.9990000128746032,0.6079921722412109,0.4962848424911499,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.8805551528930664,0.3585872948169708,0.2515643537044525,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506591796875,0.8601621985435486,0.3337245881557464,0.3176249861717224,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511779785156,0.7587099075317383,0.2265242785215377,1.0279557704925537,285.5504455566406,284.95001220703125,297.8603820800781,292.2146301269531,297.49322509765625,297.3858947753906,285.5489501953125,1.0,0.5255306959152222,0.1976751983165741,0.1976751983165741,1.0,1.0,-2.8219540119171143,0.3140451908111572,2.507908821105957,-0.3234323263168335,0.92703777551651,0.92703777551651,0.0,117.66072082519533,132.0,43397.1171875,0.0,1848.44384765625,1.0,281.2578125,284.0505676269531,295.2943115234375,298.149169921875,293.1499938964844,293.1499938964844,280.95001220703125,35228.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408423066139221,1.0,0.0,0.0,3.718244791030884,3.7182693481445312,9.225061035067484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.9814453125,0.0,1604.5447998046875,1895.4371337890625,0.0,2849.5859375,0.7606968879699707,1.0,0.0,3.0,1.0,0.0
12403860,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35302734375,0.8107934594154358,0.2829643189907074,0.2566989660263061,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524475097656,0.9990000128746032,0.6072489023208618,0.5088388919830322,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.8749911189079285,0.3605939149856567,0.2531552314758301,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528137207031,0.8536048531532288,0.3339616954326629,0.3181316256523132,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.7528334856033325,0.2264733612537384,1.029071569442749,285.35260009765625,284.95001220703125,297.83868408203125,292.2061462402344,297.4630126953125,297.35321044921875,285.3510437011719,1.0,0.5305540561676025,0.2003192752599716,0.2003192752599716,1.0,1.0,-2.8405301570892334,0.3230130672454834,2.51751708984375,-0.3186852037906647,0.9307885766029358,0.9307885766029358,0.0,121.72013854980467,135.0,44937.10546875,0.0,1897.3388671875,1.0,280.9576110839844,283.82879638671875,295.2715148925781,298.22491455078125,293.1499938964844,293.1499938964844,280.6499938964844,35436.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565515279769897,1.0,0.0,0.0,3.744751691818237,3.744776487350464,9.357058274872544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.341796875,0.0,1636.83447265625,1895.4371337890625,0.0,2996.66748046875,0.7656638622283936,1.0,0.0,3.0,1.0,0.0
12403920,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35302734375,0.8107934594154358,0.2829643189907074,0.2566989660263061,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524475097656,0.9990000128746032,0.6072489023208618,0.5088388919830322,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.8749911189079285,0.3605939149856567,0.2531552314758301,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528137207031,0.8536048531532288,0.3339616954326629,0.3181316256523132,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.7528334856033325,0.2264733612537384,1.029071569442749,285.35260009765625,284.95001220703125,297.83868408203125,292.2061462402344,297.4630126953125,297.35321044921875,285.3510437011719,1.0,0.5305540561676025,0.2003192752599716,0.2003192752599716,1.0,1.0,-2.8405301570892334,0.3230130672454834,2.51751708984375,-0.3186852037906647,0.9307885766029358,0.9307885766029358,0.0,121.72013854980467,135.0,44937.10546875,0.0,1897.3388671875,1.0,280.9576110839844,283.82879638671875,295.2715148925781,298.22491455078125,293.1499938964844,293.1499938964844,280.6499938964844,35436.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565515279769897,1.0,0.0,0.0,3.744751691818237,3.744776487350464,9.357058274872544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.341796875,0.0,1636.83447265625,1895.4371337890625,0.0,2996.66748046875,0.7656638622283936,1.0,0.0,3.0,1.0,0.0
12403980,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.8033028841018677,0.2819586992263794,0.2560051083564758,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.9990000128746032,0.6049606204032898,0.5216590762138367,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.8691587448120117,0.3621911108493805,0.2544301748275757,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15362548828125,0.8468066453933716,0.3337345123291015,0.318153977394104,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.7465789914131165,0.2259464114904403,1.027851104736328,285.1534118652344,284.95001220703125,297.8169250488281,292.19757080078125,297.4286499023437,297.315185546875,285.15185546875,1.0,0.5350465178489685,0.2029633522033691,0.2029633522033691,1.0,1.0,-2.855200290679932,0.3313961625099182,2.523804187774658,-0.313662588596344,0.931866466999054,0.931866466999054,0.0,125.79600524902344,123.0,46379.65234375,0.0,1940.600830078125,1.0,280.6574401855469,283.6073913574219,295.2504272460937,298.29217529296875,293.1499938964844,293.1499938964844,280.3500061035156,35651.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869574785232544,1.0,0.0,0.0,3.761427640914917,3.761452674865722,9.440580015507294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.322265625,0.0,1658.0184326171875,1895.4371337890625,0.0,3118.82177734375,0.7688407301902771,1.0,0.0,3.0,1.0,0.0
12404040,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.8033028841018677,0.2819586992263794,0.2560051083564758,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.9990000128746032,0.6049606204032898,0.5216590762138367,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.8691587448120117,0.3621911108493805,0.2544301748275757,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15362548828125,0.8468066453933716,0.3337345123291015,0.318153977394104,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.7465789914131165,0.2259464114904403,1.027851104736328,285.1534118652344,284.95001220703125,297.8169250488281,292.19757080078125,297.4286499023437,297.315185546875,285.15185546875,1.0,0.5350465178489685,0.2029633522033691,0.2029633522033691,1.0,1.0,-2.855200290679932,0.3313961625099182,2.523804187774658,-0.313662588596344,0.931866466999054,0.931866466999054,0.0,125.79600524902344,123.0,46379.65234375,0.0,1940.600830078125,1.0,280.6574401855469,283.6073913574219,295.2504272460937,298.29217529296875,293.1499938964844,293.1499938964844,280.3500061035156,35651.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869574785232544,1.0,0.0,0.0,3.761427640914917,3.761452674865722,9.440580015507294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.322265625,0.0,1658.0184326171875,1895.4371337890625,0.0,3118.82177734375,0.7688407301902771,1.0,0.0,3.0,1.0,0.0
12404100,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8020833134651184,0.2813568711280823,0.2555407881736755,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.6035503149032593,0.5230286121368408,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8690097332000732,0.3628773391246795,0.2549676597118377,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8459715843200684,0.3334919214248657,0.3180055022239685,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7456304430961609,0.2255508601665496,1.0264227390289309,285.0038146972656,284.95001220703125,297.8060302734375,292.1932983398437,297.4117431640625,297.29656982421875,284.9937438964844,1.0,0.5349199175834656,0.2042853981256485,0.2042853981256485,1.0,1.0,-2.855058431625366,0.3342179656028747,2.5208404064178467,-0.3106443583965301,0.930785596370697,0.930785596370697,0.0,126.1817626953125,123.0,47511.0390625,0.0,1942.2186279296875,1.0,280.3983154296875,283.4322204589844,295.26416015625,298.42755126953125,293.1499938964844,293.1499938964844,280.3500061035156,35772.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775784373283386,1.0,0.0,0.0,3.766195774078369,3.766220808029175,9.464530421610108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.3232421875,0.0,1664.5694580078125,1895.4371337890625,0.0,3193.882568359375,0.7697553634643555,1.0,0.0,3.0,1.0,0.0
12404160,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8022938370704651,0.2806496620178222,0.2548997104167938,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9990000128746032,0.6024007201194763,0.5213168859481812,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.870418131351471,0.3634511828422546,0.2553626894950866,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8465746641159058,0.3331327140331268,0.317672848701477,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.7459016442298889,0.2250556796789169,1.0242395401000977,284.9424743652344,284.95001220703125,297.795166015625,292.1889953613281,297.3964538574219,297.2799377441406,284.9400329589844,1.0,0.5336412787437439,0.2056087255477905,0.2056087255477905,1.0,1.0,-2.8496899604797363,0.3360657691955566,2.51362419128418,-0.3075645864009857,0.9300731420516968,0.9300731420516968,0.0,125.5055923461914,111.0,47567.94140625,0.0,1930.2603759765625,1.0,280.3573303222656,283.37841796875,295.23248291015625,298.35211181640625,293.1499938964844,293.1499938964844,280.04998779296875,35876.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807766437530518,1.0,0.0,0.0,3.7679660320281982,3.767991304397583,9.473430395701144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.5615234375,0.0,1667.45751953125,1895.4371337890625,0.0,3223.85888671875,0.7701689004898071,1.0,0.0,3.0,1.0,0.0
12404220,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.8063493967056274,0.2790908515453338,0.2534508407115936,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188415527344,0.9990000128746032,0.6014842987060547,0.51076340675354,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8771917819976807,0.3644262552261352,0.2560043036937713,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.719482421875,0.8513808846473694,0.3322233855724334,0.3167737424373626,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.7495121955871582,0.2239138484001159,1.0188472270965576,284.7191467285156,284.95001220703125,297.7734375,292.1804504394531,297.3725280761719,297.2552795410156,284.7162780761719,1.0,0.5282638072967529,0.2082553952932357,0.2082553952932357,1.0,1.0,-2.828487157821656,0.3377533555030823,2.4907336235046387,-0.3011301159858703,0.9252052307128906,0.9252052307128906,0.0,121.80742645263672,114.0,48508.19921875,0.0,1878.5233154296875,1.0,280.05731201171875,283.1419982910156,295.214111328125,298.39599609375,293.1499938964844,293.1499938964844,279.75,36118.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899770975112915,1.0,0.0,0.0,3.763511896133423,3.763536930084229,9.451045457353756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.51904296875,0.0,1664.074462890625,1895.4371337890625,0.0,3309.99365234375,0.7694995999336243,1.0,0.0,3.0,1.0,0.0
12404280,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.8063493967056274,0.2790908515453338,0.2534508407115936,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188415527344,0.9990000128746032,0.6014842987060547,0.51076340675354,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8771917819976807,0.3644262552261352,0.2560043036937713,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.719482421875,0.8513808846473694,0.3322233855724334,0.3167737424373626,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.7495121955871582,0.2239138484001159,1.0188472270965576,284.7191467285156,284.95001220703125,297.7734375,292.1804504394531,297.3725280761719,297.2552795410156,284.7162780761719,1.0,0.5282638072967529,0.2082553952932357,0.2082553952932357,1.0,1.0,-2.828487157821656,0.3377533555030823,2.4907336235046387,-0.3011301159858703,0.9252052307128906,0.9252052307128906,0.0,121.80742645263672,114.0,48508.19921875,0.0,1878.5233154296875,1.0,280.05731201171875,283.1419982910156,295.214111328125,298.39599609375,293.1499938964844,293.1499938964844,279.75,36118.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899770975112915,1.0,0.0,0.0,3.763511896133423,3.763536930084229,9.451045457353756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.51904296875,0.0,1664.074462890625,1895.4371337890625,0.0,3309.99365234375,0.7694995999336243,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028991699219,0.8071233034133911,0.2773869931697845,0.2519065141677856,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.502197265625,0.9990000128746032,0.6016181111335754,0.5062124729156494,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5025329589844,0.8804994225502014,0.3652248978614807,0.2565489411354065,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8529337048530579,0.3311160504817962,0.3157235085964203,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032958984375,0.7502880692481995,0.2226399481296539,1.0130374431610107,284.5023803710937,284.95001220703125,297.7518005371094,292.17193603515625,297.3533935546875,297.23681640625,284.5003967285156,1.0,0.5254395008087158,0.2109020501375198,0.2109020501375198,1.0,1.0,-2.8135552406311035,0.3406270444393158,2.472928285598755,-0.2952489554882049,0.9174606204032898,0.9174606204032898,0.0,120.00435638427734,117.0,49420.265625,0.0,1846.36328125,1.0,279.75738525390625,282.91241455078125,295.1977233886719,298.4339599609375,293.1499938964844,293.1499938964844,279.45001220703125,36372.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974824547767639,1.0,0.0,0.0,3.7474205493927,3.747445583343506,9.370400562147552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.26513671875,0.0,1647.139404296875,1895.4371337890625,0.0,3380.105712890625,0.7667173743247986,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028991699219,0.8071233034133911,0.2773869931697845,0.2519065141677856,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.502197265625,0.9990000128746032,0.6016181111335754,0.5062124729156494,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5025329589844,0.8804994225502014,0.3652248978614807,0.2565489411354065,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8529337048530579,0.3311160504817962,0.3157235085964203,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032958984375,0.7502880692481995,0.2226399481296539,1.0130374431610107,284.5023803710937,284.95001220703125,297.7518005371094,292.17193603515625,297.3533935546875,297.23681640625,284.5003967285156,1.0,0.5254395008087158,0.2109020501375198,0.2109020501375198,1.0,1.0,-2.8135552406311035,0.3406270444393158,2.472928285598755,-0.2952489554882049,0.9174606204032898,0.9174606204032898,0.0,120.00435638427734,117.0,49420.265625,0.0,1846.36328125,1.0,279.75738525390625,282.91241455078125,295.1977233886719,298.4339599609375,293.1499938964844,293.1499938964844,279.45001220703125,36372.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974824547767639,1.0,0.0,0.0,3.7474205493927,3.747445583343506,9.370400562147552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.26513671875,0.0,1647.139404296875,1895.4371337890625,0.0,3380.105712890625,0.7667173743247986,1.0,0.0,3.0,1.0,0.0
12404460,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.29931640625,0.8051677346229553,0.275599718093872,0.2503300309181213,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987670898437,0.9990000128746032,0.6010035872459412,0.5066490173339844,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29901123046875,0.8808252811431885,0.3659127056598663,0.2570493519306183,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.29913330078125,0.8517041802406311,0.3298754692077636,0.3145913183689117,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.29962158203125,0.7486599087715149,0.2212729007005691,1.007047176361084,284.2989196777344,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.29742431640625,1.0,0.5241402983665466,0.2137975692749023,0.2137975692749023,1.0,1.0,-2.804222345352173,0.3451058864593506,2.4591164588928223,-0.2888682186603546,0.9071021676063538,0.9071021676063538,0.0,119.7721176147461,120.0,50333.515625,0.0,1830.6766357421875,1.0,279.4575500488281,282.6943054199219,295.1859741210937,298.4775695800781,293.1499938964844,293.1499938964844,279.1499938964844,36634.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043139219284058,1.0,0.0,0.0,3.719404220581055,3.719429016113281,9.230814725924574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.03125,0.0,1616.5985107421875,1895.4371337890625,0.0,3443.76220703125,0.761770486831665,1.0,0.0,3.0,1.0,0.0
12404520,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.29931640625,0.8051677346229553,0.275599718093872,0.2503300309181213,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987670898437,0.9990000128746032,0.6010035872459412,0.5066490173339844,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29901123046875,0.8808252811431885,0.3659127056598663,0.2570493519306183,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.29913330078125,0.8517041802406311,0.3298754692077636,0.3145913183689117,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.29962158203125,0.7486599087715149,0.2212729007005691,1.007047176361084,284.2989196777344,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.29742431640625,1.0,0.5241402983665466,0.2137975692749023,0.2137975692749023,1.0,1.0,-2.804222345352173,0.3451058864593506,2.4591164588928223,-0.2888682186603546,0.9071021676063538,0.9071021676063538,0.0,119.7721176147461,120.0,50333.515625,0.0,1830.6766357421875,1.0,279.4575500488281,282.6943054199219,295.1859741210937,298.4775695800781,293.1499938964844,293.1499938964844,279.1499938964844,36634.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043139219284058,1.0,0.0,0.0,3.719404220581055,3.719429016113281,9.230814725924574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.03125,0.0,1616.5985107421875,1895.4371337890625,0.0,3443.76220703125,0.761770486831665,1.0,0.0,3.0,1.0,0.0
12404580,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1077575683594,0.8014445304870605,0.2737578749656677,0.2487305998802185,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1073608398437,0.9990000128746032,0.599235475063324,0.5102751851081848,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075439453125,0.8792279958724976,0.3665162920951843,0.2575118243694305,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10760498046875,0.8487046957015991,0.32853764295578,0.3133932054042816,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080017089844,0.7455067038536072,0.2198337316513061,1.0008692741394043,284.10748291015625,284.95001220703125,297.708984375,292.1552734375,297.3113098144531,297.1948547363281,284.10650634765625,1.0,0.5239169597625732,0.2166930884122848,0.2166930884122848,1.0,1.0,-2.798346519470215,0.3503032922744751,2.44804310798645,-0.2825174331665039,0.8942736387252808,0.8942736387252808,0.0,120.53632354736328,123.0,51231.94921875,0.0,1825.177001953125,1.0,279.1578369140625,282.48797607421875,295.17633056640625,298.5234375,293.1499938964844,293.1499938964844,279.45001220703125,36910.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91086608171463,1.0,0.0,0.0,3.678763866424561,3.678788423538208,9.03019497400237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.23876953125,0.0,1572.2684326171875,1895.4371337890625,0.0,3504.6396484375,0.7545458078384399,1.0,0.0,3.0,1.0,0.0
12404640,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1077575683594,0.8014445304870605,0.2737578749656677,0.2487305998802185,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1073608398437,0.9990000128746032,0.599235475063324,0.5102751851081848,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075439453125,0.8792279958724976,0.3665162920951843,0.2575118243694305,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10760498046875,0.8487046957015991,0.32853764295578,0.3133932054042816,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080017089844,0.7455067038536072,0.2198337316513061,1.0008692741394043,284.10748291015625,284.95001220703125,297.708984375,292.1552734375,297.3113098144531,297.1948547363281,284.10650634765625,1.0,0.5239169597625732,0.2166930884122848,0.2166930884122848,1.0,1.0,-2.798346519470215,0.3503032922744751,2.44804310798645,-0.2825174331665039,0.8942736387252808,0.8942736387252808,0.0,120.53632354736328,123.0,51231.94921875,0.0,1825.177001953125,1.0,279.1578369140625,282.48797607421875,295.17633056640625,298.5234375,293.1499938964844,293.1499938964844,279.45001220703125,36910.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91086608171463,1.0,0.0,0.0,3.678763866424561,3.678788423538208,9.03019497400237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.23876953125,0.0,1572.2684326171875,1895.4371337890625,0.0,3504.6396484375,0.7545458078384399,1.0,0.0,3.0,1.0,0.0
12404700,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2403259277344,0.7995055913925171,0.2733002007007599,0.2480873167514801,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2441101074219,0.9990000128746032,0.5985087752342224,0.5125645995140076,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2423095703125,0.8782949447631836,0.3672821521759033,0.2578601837158203,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2416381835937,0.8470698595046997,0.3282324969768524,0.3129112720489502,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23834228515625,0.7438182234764099,0.2193672060966491,0.9981629848480223,284.24298095703125,284.95001220703125,297.6983947753906,292.1512145996094,297.3041076660156,297.18853759765625,284.2530212402344,1.0,0.5241252183914185,0.2181408554315567,0.2181408554315567,1.0,1.0,-2.796907424926758,0.3532150983810425,2.443692445755005,-0.279393583536148,0.8908430933952332,0.8908430933952332,0.0,121.10514068603516,123.0,50052.67578125,0.0,1825.6451416015625,1.0,279.4017639160156,282.6524658203125,295.1052551269531,298.2791748046875,293.1499938964844,293.1499938964844,279.45001220703125,36876.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027168154716492,1.0,0.0,0.0,3.658130645751953,3.6581549644470215,8.929183081818337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.38037109375,0.0,1548.8031005859375,1895.4371337890625,0.0,3428.895751953125,0.7508335709571838,1.0,0.0,3.0,1.0,0.0
12404760,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3038635253906,0.7985396385192871,0.2733293771743774,0.247951939702034,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9990000128746032,0.5982961654663086,0.5140936374664307,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3043518066406,0.8782700896263123,0.3685418665409088,0.2586078345775604,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041687011719,0.8462355732917786,0.3283655643463135,0.3128786087036133,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.7428497076034546,0.2192363142967224,0.9970020055770874,284.30450439453125,284.95001220703125,297.6878662109375,292.1471862792969,297.3015441894531,297.188232421875,284.3070373535156,1.0,0.524602472782135,0.2194920033216476,0.2194920033216476,1.0,1.0,-2.798041582107544,0.3564576506614685,2.4415838718414307,-0.2765178084373474,0.8872015476226807,0.8872015476226807,0.0,121.56153869628906,111.0,49830.52734375,0.0,1829.5631103515625,1.0,279.4423217773437,282.70977783203125,295.1007995605469,298.2881774902344,293.1499938964844,293.1499938964844,279.75,36823.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976755142211914,1.0,0.0,0.0,3.639930248260498,3.6399543285369873,8.840552254696377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.6171875,0.0,1528.1392822265625,1895.4371337890625,0.0,3381.9072265625,0.7474679350852966,1.0,0.0,3.0,1.0,0.0
12404820,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111083984375,0.8047902584075928,0.274103045463562,0.2483320981264114,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5117492675781,0.9990000128746032,0.6001499891281128,0.5032951235771179,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5114440917969,0.8870047330856323,0.3718123137950897,0.2606289088726043,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113220214844,0.8525698184967041,0.3293803036212921,0.3134909868240356,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107421875,0.7478872537612915,0.2195926904678344,0.9971454739570618,284.5115661621094,284.95001220703125,297.6670227050781,292.1393127441406,297.3056945800781,297.1996459960937,284.51318359375,1.0,0.5208656787872314,0.2221942991018295,0.2221942991018295,1.0,1.0,-2.7888758182525635,0.3606114387512207,2.4282643795013428,-0.2702177166938782,0.8830525279045105,0.8830525279045105,0.0,118.29530334472656,114.0,48332.86328125,0.0,1799.8173828125,1.0,279.7415466308594,282.93817138671875,295.08642578125,298.16912841796875,293.1499938964844,293.1499938964844,280.04998779296875,36637.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842682242393494,1.0,0.0,0.0,3.6099002361297607,3.609924077987671,8.695282645021507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.94873046875,0.0,1493.727783203125,1895.4371337890625,0.0,3256.56640625,0.7419034838676453,1.0,0.0,3.0,1.0,0.0
12404880,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111083984375,0.8047902584075928,0.274103045463562,0.2483320981264114,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5117492675781,0.9990000128746032,0.6001499891281128,0.5032951235771179,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5114440917969,0.8870047330856323,0.3718123137950897,0.2606289088726043,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113220214844,0.8525698184967041,0.3293803036212921,0.3134909868240356,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107421875,0.7478872537612915,0.2195926904678344,0.9971454739570618,284.5115661621094,284.95001220703125,297.6670227050781,292.1393127441406,297.3056945800781,297.1996459960937,284.51318359375,1.0,0.5208656787872314,0.2221942991018295,0.2221942991018295,1.0,1.0,-2.7888758182525635,0.3606114387512207,2.4282643795013428,-0.2702177166938782,0.8830525279045105,0.8830525279045105,0.0,118.29530334472656,114.0,48332.86328125,0.0,1799.8173828125,1.0,279.7415466308594,282.93817138671875,295.08642578125,298.16912841796875,293.1499938964844,293.1499938964844,280.04998779296875,36637.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842682242393494,1.0,0.0,0.0,3.6099002361297607,3.609924077987671,8.695282645021507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.94873046875,0.0,1493.727783203125,1895.4371337890625,0.0,3256.56640625,0.7419034838676453,1.0,0.0,3.0,1.0,0.0
