time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404940,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.8101120591163635,0.2754248082637787,0.249330997467041,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.9990000128746032,0.6051170825958252,0.4955019652843475,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160339355469,0.8947301506996155,0.3756792545318603,0.2631629705429077,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.858119010925293,0.3310427665710449,0.3148387670516968,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.7524106502532959,0.2205286026000976,1.0003553628921509,284.71612548828125,284.95001220703125,297.646484375,292.1316833496094,297.32012939453125,297.2242126464844,284.7183532714844,1.0,0.5198675394058228,0.2248965799808502,0.2248965799808502,1.0,1.0,-2.789214372634888,0.3667533993721008,2.422461032867432,-0.2644754350185394,0.8815729022026062,0.8815729022026062,0.0,116.21253967285156,117.0,46940.01953125,0.0,1790.406494140625,1.0,280.04132080078125,283.1623840332031,295.0826721191406,298.07403564453125,293.1499938964844,293.1499938964844,280.3500061035156,36411.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719788193702698,1.0,0.0,0.0,3.590081691741944,3.5901052951812744,8.600069349995465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.19970703125,0.0,1470.5474853515625,1895.4371337890625,0.0,3141.372314453125,0.7381656169891357,1.0,0.0,3.0,1.0,0.0
12405000,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.8101120591163635,0.2754248082637787,0.249330997467041,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.9990000128746032,0.6051170825958252,0.4955019652843475,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160339355469,0.8947301506996155,0.3756792545318603,0.2631629705429077,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.858119010925293,0.3310427665710449,0.3148387670516968,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.7524106502532959,0.2205286026000976,1.0003553628921509,284.71612548828125,284.95001220703125,297.646484375,292.1316833496094,297.32012939453125,297.2242126464844,284.7183532714844,1.0,0.5198675394058228,0.2248965799808502,0.2248965799808502,1.0,1.0,-2.789214372634888,0.3667533993721008,2.422461032867432,-0.2644754350185394,0.8815729022026062,0.8815729022026062,0.0,116.21253967285156,117.0,46940.01953125,0.0,1790.406494140625,1.0,280.04132080078125,283.1623840332031,295.0826721191406,298.07403564453125,293.1499938964844,293.1499938964844,280.3500061035156,36411.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719788193702698,1.0,0.0,0.0,3.590081691741944,3.5901052951812744,8.600069349995465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.19970703125,0.0,1470.5474853515625,1895.4371337890625,0.0,3141.372314453125,0.7381656169891357,1.0,0.0,3.0,1.0,0.0
12405060,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8136982321739197,0.2770736217498779,0.2506995499134063,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9990000128746032,0.6108677983283997,0.4914964139461517,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9005628824234009,0.3799232542514801,0.2660185694694519,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8620473146438599,0.3331061005592346,0.316652774810791,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7556937336921692,0.2218579649925232,1.0056973695755005,284.9250183105469,284.95001220703125,297.6263122558594,292.1243591308594,297.3388366699219,297.2542419433594,284.9273376464844,1.0,0.52065110206604,0.2274999320507049,0.2274999320507049,1.0,1.0,-2.7980704307556152,0.3745116889476776,2.4235587120056152,-0.2588629424571991,0.8829140067100525,0.8829140067100525,0.0,115.47235107421876,120.0,45708.7421875,0.0,1800.4493408203125,1.0,280.3411865234375,283.3870849609375,295.0807800292969,297.9930114746094,293.1499938964844,293.1499938964844,280.6499938964844,36154.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607996702194214,1.0,0.0,0.0,3.582017183303833,3.582040548324585,8.561476079194108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.314453125,0.0,1459.9793701171875,1895.4371337890625,0.0,3036.5048828125,0.7365365028381348,1.0,0.0,3.0,1.0,0.0
12405120,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8136982321739197,0.2770736217498779,0.2506995499134063,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9990000128746032,0.6108677983283997,0.4914964139461517,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9005628824234009,0.3799232542514801,0.2660185694694519,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8620473146438599,0.3331061005592346,0.316652774810791,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7556937336921692,0.2218579649925232,1.0056973695755005,284.9250183105469,284.95001220703125,297.6263122558594,292.1243591308594,297.3388366699219,297.2542419433594,284.9273376464844,1.0,0.52065110206604,0.2274999320507049,0.2274999320507049,1.0,1.0,-2.7980704307556152,0.3745116889476776,2.4235587120056152,-0.2588629424571991,0.8829140067100525,0.8829140067100525,0.0,115.47235107421876,120.0,45708.7421875,0.0,1800.4493408203125,1.0,280.3411865234375,283.3870849609375,295.0807800292969,297.9930114746094,293.1499938964844,293.1499938964844,280.6499938964844,36154.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607996702194214,1.0,0.0,0.0,3.582017183303833,3.582040548324585,8.561476079194108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.314453125,0.0,1459.9793701171875,1895.4371337890625,0.0,3036.5048828125,0.7365365028381348,1.0,0.0,3.0,1.0,0.0
12405180,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.8161014914512634,0.2789671719074249,0.2523258626461029,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.9990000128746032,0.6166406273841858,0.490140289068222,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.9050129055976868,0.3844210803508758,0.2690903842449188,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.8647630214691162,0.3354611992835998,0.3187873661518097,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.7580508589744568,0.223468542098999,1.012539267539978,285.1348876953125,284.95001220703125,297.6065368652344,292.1173400878906,297.35791015625,297.2846984863281,285.1372985839844,1.0,0.522799015045166,0.2301032841205597,0.2301032841205597,1.0,1.0,-2.8128697872161865,0.3836172819137573,2.42925238609314,-0.2531971931457519,0.8870607614517212,0.8870607614517212,0.0,115.65418243408205,123.0,44622.828125,0.0,1824.175048828125,1.0,280.64117431640625,283.6111755371094,295.0791015625,297.9219665527344,293.1499938964844,293.1499938964844,280.95001220703125,35887.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506624698638916,1.0,0.0,0.0,3.586246490478516,3.586269855499268,8.581704378229915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.787109375,0.0,1462.5643310546875,1895.4371337890625,0.0,2941.47607421875,0.7371281385421753,1.0,0.0,3.0,1.0,0.0
12405240,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.8161014914512634,0.2789671719074249,0.2523258626461029,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.9990000128746032,0.6166406273841858,0.490140289068222,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.9050129055976868,0.3844210803508758,0.2690903842449188,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.8647630214691162,0.3354611992835998,0.3187873661518097,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.7580508589744568,0.223468542098999,1.012539267539978,285.1348876953125,284.95001220703125,297.6065368652344,292.1173400878906,297.35791015625,297.2846984863281,285.1372985839844,1.0,0.522799015045166,0.2301032841205597,0.2301032841205597,1.0,1.0,-2.8128697872161865,0.3836172819137573,2.42925238609314,-0.2531971931457519,0.8870607614517212,0.8870607614517212,0.0,115.65418243408205,123.0,44622.828125,0.0,1824.175048828125,1.0,280.64117431640625,283.6111755371094,295.0791015625,297.9219665527344,293.1499938964844,293.1499938964844,280.95001220703125,35887.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506624698638916,1.0,0.0,0.0,3.586246490478516,3.586269855499268,8.581704378229915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.787109375,0.0,1462.5643310546875,1895.4371337890625,0.0,2941.47607421875,0.7371281385421753,1.0,0.0,3.0,1.0,0.0
12405300,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801513671875,0.8168796300888062,0.2799732983112335,0.2531851530075073,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.9990000128746032,0.6194345355033875,0.4903342425823211,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28228759765625,0.9067630171775818,0.3867309093475342,0.2706592679023742,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8656747937202454,0.3367140293121338,0.3199246227741241,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.7588750123977661,0.2243444323539734,1.01630437374115,285.2827453613281,284.95001220703125,297.5968017578125,292.1139831542969,297.3666381835937,297.298828125,285.29302978515625,1.0,0.5242711901664734,0.2314049452543258,0.2314049452543258,1.0,1.0,-2.821910858154297,0.3885672986507416,2.4333436489105225,-0.2503209412097931,0.8907036185264587,0.8907036185264587,0.0,116.03611755371094,123.0,43648.25,0.0,1840.08447265625,1.0,280.89703369140625,283.7807006835937,295.05523681640625,297.7902526855469,293.1499938964844,293.1499938964844,280.95001220703125,35742.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437848687171936,1.0,0.0,0.0,3.592740058898926,3.5927634239196777,8.612810233898927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.12353515625,0.0,1468.493896484375,1895.4371337890625,0.0,2877.09716796875,0.7382446527481079,1.0,0.0,3.0,1.0,0.0
12405360,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436584472656,0.8176382184028625,0.2810624837875366,0.2541612982749939,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3444519042969,0.9990000128746032,0.6222203969955444,0.4907822608947754,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441467285156,0.9084821343421936,0.3891298472881317,0.272325336933136,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439636230469,0.8665392994880676,0.3380532562732696,0.3211769759654999,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432312011719,0.7596729397773743,0.225291222333908,1.020493984222412,285.34423828125,284.95001220703125,297.5871887207031,292.1106872558594,297.3753356933594,297.3129272460937,285.3465881347656,1.0,0.5259746313095093,0.232560783624649,0.232560783624649,1.0,1.0,-2.832163095474243,0.3934934437274933,2.4386696815490723,-0.2477369755506515,0.8939973711967468,0.8939973711967468,0.0,116.53068542480467,126.0,43658.1875,0.0,1858.5362548828125,1.0,280.9412536621094,283.8338317871094,295.0773620605469,297.85906982421875,293.1499938964844,293.1499938964844,281.25,35623.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414703607559204,1.0,0.0,0.0,3.602670907974243,3.602694511413574,8.660490493639372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.63037109375,0.0,1478.3643798828125,1895.4371337890625,0.0,2855.455810546875,0.7399362325668335,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511779785156,0.8185725212097168,0.2833423614501953,0.2561758458614349,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.9990000128746032,0.6276133060455322,0.4928839206695556,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516357421875,0.9111996293067932,0.3940398395061493,0.2757134139537811,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8676379919052124,0.3408464193344116,0.3237781822681427,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.7607585787773132,0.2272833436727523,1.029320478439331,285.5517272949219,284.95001220703125,297.5683288574219,292.1044616699219,297.3900756835937,297.33758544921875,285.553955078125,1.0,0.5299265384674072,0.234872430562973,0.234872430562973,1.0,1.0,-2.854913711547852,0.4038905203342438,2.45102334022522,-0.2425042241811752,0.9036920070648192,0.9036920070648192,0.0,117.92645263671876,129.0,42781.9140625,0.0,1901.3653564453125,1.0,281.241455078125,284.0543212890625,295.0753479003906,297.8021545410156,293.1499938964844,293.1499938964844,280.95001220703125,35373.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83308345079422,1.0,0.0,0.0,3.630624771118164,3.630648374557495,8.7954083483055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.0693359375,0.0,1507.053955078125,1895.4371337890625,0.0,2777.168212890625,0.7448549270629883,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511779785156,0.8185725212097168,0.2833423614501953,0.2561758458614349,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.9990000128746032,0.6276133060455322,0.4928839206695556,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516357421875,0.9111996293067932,0.3940398395061493,0.2757134139537811,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8676379919052124,0.3408464193344116,0.3237781822681427,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.7607585787773132,0.2272833436727523,1.029320478439331,285.5517272949219,284.95001220703125,297.5683288574219,292.1044616699219,297.3900756835937,297.33758544921875,285.553955078125,1.0,0.5299265384674072,0.234872430562973,0.234872430562973,1.0,1.0,-2.854913711547852,0.4038905203342438,2.45102334022522,-0.2425042241811752,0.9036920070648192,0.9036920070648192,0.0,117.92645263671876,129.0,42781.9140625,0.0,1901.3653564453125,1.0,281.241455078125,284.0543212890625,295.0753479003906,297.8021545410156,293.1499938964844,293.1499938964844,280.95001220703125,35373.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83308345079422,1.0,0.0,0.0,3.630624771118164,3.630648374557495,8.7954083483055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.0693359375,0.0,1507.053955078125,1895.4371337890625,0.0,2777.168212890625,0.7448549270629883,1.0,0.0,3.0,1.0,0.0
12405540,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.8171986937522888,0.2843062877655029,0.2575148940086365,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894958496094,0.9990000128746032,0.6309340000152588,0.4981046020984649,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896484375,0.9110991954803468,0.3975889980792999,0.2785513699054718,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897399902344,0.8664087057113647,0.342561274766922,0.3258216083049774,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39013671875,0.7598411440849304,0.2285220623016357,1.036417007446289,285.3895874023437,284.95001220703125,297.54998779296875,292.09869384765625,297.388671875,297.3412780761719,285.3885803222656,1.0,0.534299373626709,0.2371840924024582,0.2371840924024582,1.0,1.0,-2.8771989345550537,0.4143237769603729,2.4628751277923584,-0.2370253652334213,0.9082568287849426,0.9082568287849426,0.0,120.14714813232422,132.0,44394.28515625,0.0,1948.0972900390625,1.0,280.9578552246094,283.862548828125,295.1580810546875,298.0513916015625,293.1499938964844,293.1499938964844,280.6499938964844,35459.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492962121963501,1.0,0.0,0.0,3.656271934509277,3.656295776367188,8.920110872168152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.93798828125,0.0,1536.1102294921875,1895.4371337890625,0.0,2928.679443359375,0.7495514154434204,1.0,0.0,3.0,1.0,0.0
12405600,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.8171986937522888,0.2843062877655029,0.2575148940086365,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894958496094,0.9990000128746032,0.6309340000152588,0.4981046020984649,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896484375,0.9110991954803468,0.3975889980792999,0.2785513699054718,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897399902344,0.8664087057113647,0.342561274766922,0.3258216083049774,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39013671875,0.7598411440849304,0.2285220623016357,1.036417007446289,285.3895874023437,284.95001220703125,297.54998779296875,292.09869384765625,297.388671875,297.3412780761719,285.3885803222656,1.0,0.534299373626709,0.2371840924024582,0.2371840924024582,1.0,1.0,-2.8771989345550537,0.4143237769603729,2.4628751277923584,-0.2370253652334213,0.9082568287849426,0.9082568287849426,0.0,120.14714813232422,132.0,44394.28515625,0.0,1948.0972900390625,1.0,280.9578552246094,283.862548828125,295.1580810546875,298.0513916015625,293.1499938964844,293.1499938964844,280.6499938964844,35459.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492962121963501,1.0,0.0,0.0,3.656271934509277,3.656295776367188,8.920110872168152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.93798828125,0.0,1536.1102294921875,1895.4371337890625,0.0,2928.679443359375,0.7495514154434204,1.0,0.0,3.0,1.0,0.0
12405660,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.8124016523361206,0.2839632332324981,0.257530927658081,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.9990000128746032,0.6314746141433716,0.5073906183242798,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.907089114189148,0.399813711643219,0.2803538143634796,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.8618054986000061,0.3430354595184326,0.3266156315803528,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.7558668851852417,0.2287579923868179,1.0389511585235596,285.2023010253906,284.95001220703125,297.5321044921875,292.09326171875,297.3697814941406,297.3222351074219,285.2010498046875,1.0,0.5385730862617493,0.2392622232437133,0.2392622232437133,1.0,1.0,-2.8945505619049072,0.4232410788536072,2.471309423446656,-0.231953427195549,0.9100842475891112,0.9100842475891112,0.0,123.30091857910156,135.0,45955.08203125,0.0,1991.968505859375,1.0,280.6581115722656,283.6505432128906,295.1616516113281,298.1710205078125,293.1499938964844,293.1499938964844,280.3500061035156,35629.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662160038948059,1.0,0.0,0.0,3.67396879196167,3.6739931106567374,9.006669756672636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.74169921875,0.0,1557.2060546875,1895.4371337890625,0.0,3087.31298828125,0.7528759241104126,1.0,0.0,3.0,1.0,0.0
12405720,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.8124016523361206,0.2839632332324981,0.257530927658081,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.9990000128746032,0.6314746141433716,0.5073906183242798,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.907089114189148,0.399813711643219,0.2803538143634796,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.8618054986000061,0.3430354595184326,0.3266156315803528,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.7558668851852417,0.2287579923868179,1.0389511585235596,285.2023010253906,284.95001220703125,297.5321044921875,292.09326171875,297.3697814941406,297.3222351074219,285.2010498046875,1.0,0.5385730862617493,0.2392622232437133,0.2392622232437133,1.0,1.0,-2.8945505619049072,0.4232410788536072,2.471309423446656,-0.231953427195549,0.9100842475891112,0.9100842475891112,0.0,123.30091857910156,135.0,45955.08203125,0.0,1991.968505859375,1.0,280.6581115722656,283.6505432128906,295.1616516113281,298.1710205078125,293.1499938964844,293.1499938964844,280.3500061035156,35629.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662160038948059,1.0,0.0,0.0,3.67396879196167,3.6739931106567374,9.006669756672636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.74169921875,0.0,1557.2060546875,1895.4371337890625,0.0,3087.31298828125,0.7528759241104126,1.0,0.0,3.0,1.0,0.0
12405780,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8059337139129639,0.2830200791358948,0.2569112777709961,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.6298468112945557,0.5185229182243347,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9016281962394714,0.4013571739196777,0.281613677740097,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8557166457176208,0.3427987098693847,0.3266557157039642,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7504294514656067,0.2283351719379425,1.0382834672927856,285.0120849609375,284.95001220703125,297.5145263671875,292.0881042480469,297.34197998046875,297.2914733886719,285.0108337402344,1.0,0.5425556302070618,0.2413403540849685,0.2413403540849685,1.0,1.0,-2.907949447631836,0.4313489496707916,2.476600646972656,-0.2268175482749939,0.9093459844589232,0.9093459844589232,0.0,126.86492919921876,138.0,47413.55859375,0.0,2031.768798828125,1.0,280.3580322265625,283.43798828125,295.14483642578125,298.248046875,293.1499938964844,293.1499938964844,280.04998779296875,35828.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800885677337646,1.0,0.0,0.0,3.682542562484741,3.6825668811798096,9.048754918694612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.94970703125,0.0,1568.385009765625,1895.4371337890625,0.0,3217.41064453125,0.7545609474182129,1.0,0.0,3.0,1.0,0.0
12405840,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8059337139129639,0.2830200791358948,0.2569112777709961,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.6298468112945557,0.5185229182243347,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9016281962394714,0.4013571739196777,0.281613677740097,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8557166457176208,0.3427987098693847,0.3266557157039642,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7504294514656067,0.2283351719379425,1.0382834672927856,285.0120849609375,284.95001220703125,297.5145263671875,292.0881042480469,297.34197998046875,297.2914733886719,285.0108337402344,1.0,0.5425556302070618,0.2413403540849685,0.2413403540849685,1.0,1.0,-2.907949447631836,0.4313489496707916,2.476600646972656,-0.2268175482749939,0.9093459844589232,0.9093459844589232,0.0,126.86492919921876,138.0,47413.55859375,0.0,2031.768798828125,1.0,280.3580322265625,283.43798828125,295.14483642578125,298.248046875,293.1499938964844,293.1499938964844,280.04998779296875,35828.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800885677337646,1.0,0.0,0.0,3.682542562484741,3.6825668811798096,9.048754918694612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.94970703125,0.0,1568.385009765625,1895.4371337890625,0.0,3217.41064453125,0.7545609474182129,1.0,0.0,3.0,1.0,0.0
12405900,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8024598360061646,0.2824327051639557,0.2565034031867981,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.6283974647521973,0.5242798924446106,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8987991809844971,0.401981920003891,0.2821483016014099,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8525404334068298,0.3425255715847015,0.3265272378921509,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7475411891937256,0.2279658019542694,1.037211775779724,284.87188720703125,284.95001220703125,297.505859375,292.0856018066406,297.32684326171875,297.27447509765625,284.86309814453125,1.0,0.5444231033325195,0.2423794269561767,0.2423794269561767,1.0,1.0,-2.9135804176330566,0.4351913928985595,2.478389024734497,-0.2242269963026046,0.9074738621711732,0.9074738621711732,0.0,128.68524169921875,138.0,48604.15625,0.0,2050.197021484375,1.0,280.10040283203125,283.2724304199219,295.1585693359375,298.38494873046875,293.1499938964844,293.1499938964844,280.04998779296875,35947.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882008194923401,1.0,0.0,0.0,3.683353900909424,3.683378219604492,9.052742484527698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.68798828125,0.0,1570.20068359375,1895.4371337890625,0.0,3293.3779296875,0.7547510862350464,1.0,0.0,3.0,1.0,0.0
12405960,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.798758864402771,0.2817482054233551,0.2559604346752167,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9990000128746032,0.6265186071395874,0.5302736759185791,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.8957425951957703,0.4024896025657654,0.2825590074062347,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.8491872549057007,0.3421394228935241,0.3262522220611572,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.7444732785224915,0.2274904698133468,1.0355377197265625,284.8228454589844,284.95001220703125,297.49725341796875,292.0831604003906,297.3111267089844,297.25665283203125,284.8217163085937,1.0,0.546193540096283,0.2434053868055343,0.2434053868055343,1.0,1.0,-2.9182846546173096,0.4388101696968078,2.4794743061065674,-0.2216497659683227,0.9060864448547364,0.9060864448547364,0.0,130.55560302734375,141.0,48790.52734375,0.0,2067.380859375,1.0,280.057861328125,283.2279663085937,295.1295471191406,298.317626953125,293.1499938964844,293.1499938964844,279.75,36044.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891708254814148,1.0,0.0,0.0,3.6812610626220703,3.681285381317138,9.0424583731874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.388671875,0.0,1568.56591796875,1895.4371337890625,0.0,3326.1796875,0.7544621825218201,1.0,0.0,3.0,1.0,0.0
12406020,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915347814559937,0.2802742123603821,0.2548070847988128,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63818359375,0.9990000128746032,0.6216722130775452,0.542044460773468,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383361816406,0.8898094892501831,0.4033446907997131,0.2832934260368347,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.8426933288574219,0.3412106335163116,0.3255670964717865,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384645938873291,0.2263902276754379,1.0314781665802002,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2821350097656,297.22412109375,284.63739013671875,1.0,0.5494958758354187,0.2454573363065719,0.2454573363065719,1.0,1.0,-2.9262282848358154,0.4457539319992065,2.48047423362732,-0.2164705246686935,0.9003918170928955,0.9003918170928955,0.0,134.23550415039062,129.0,50108.8515625,0.0,2099.11474609375,1.0,279.7580261230469,283.02362060546875,295.1181640625,298.3872985839844,293.1499938964844,293.1499938964844,279.45001220703125,36270.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019733667373656,1.0,0.0,0.0,3.669646263122559,3.669670581817627,8.985488193502533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.96630859375,0.0,1557.173583984375,1895.4371337890625,0.0,3421.971923828125,0.7524900436401367,1.0,0.0,3.0,1.0,0.0
12406080,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915347814559937,0.2802742123603821,0.2548070847988128,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63818359375,0.9990000128746032,0.6216722130775452,0.542044460773468,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383361816406,0.8898094892501831,0.4033446907997131,0.2832934260368347,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.8426933288574219,0.3412106335163116,0.3255670964717865,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384645938873291,0.2263902276754379,1.0314781665802002,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2821350097656,297.22412109375,284.63739013671875,1.0,0.5494958758354187,0.2454573363065719,0.2454573363065719,1.0,1.0,-2.9262282848358154,0.4457539319992065,2.48047423362732,-0.2164705246686935,0.9003918170928955,0.9003918170928955,0.0,134.23550415039062,129.0,50108.8515625,0.0,2099.11474609375,1.0,279.7580261230469,283.02362060546875,295.1181640625,298.3872985839844,293.1499938964844,293.1499938964844,279.45001220703125,36270.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019733667373656,1.0,0.0,0.0,3.669646263122559,3.669670581817627,8.985488193502533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.96630859375,0.0,1557.173583984375,1895.4371337890625,0.0,3421.971923828125,0.7524900436401367,1.0,0.0,3.0,1.0,0.0
12406140,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4465026855469,0.7906321883201599,0.2786170840263366,0.2533561885356903,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44580078125,0.9990000128746032,0.6164161562919617,0.5407530069351196,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4460754394531,0.8910276889801025,0.403944581747055,0.2837480008602142,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462585449219,0.8424682021141052,0.3400480151176452,0.3245174586772918,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.44683837890625,0.737758457660675,0.2250943779945373,1.0258572101593018,284.4460144042969,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001647949219,284.4442443847656,1.0,0.5471331477165222,0.2475092709064483,0.2475092709064483,1.0,1.0,-2.91548752784729,0.4484251141548157,2.467062473297119,-0.2111001312732696,0.8921107649803162,0.8921107649803162,0.0,133.46693420410156,117.0,51175.37109375,0.0,2077.065185546875,1.0,279.4581604003906,282.8149108886719,295.108154296875,298.44970703125,293.1499938964844,293.1499938964844,279.75,36516.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111952781677246,1.0,0.0,0.0,3.646936893463135,3.646960973739624,8.874620220922225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.22509765625,0.0,1533.627197265625,1895.4371337890625,0.0,3507.693115234375,0.7485131025314331,1.0,0.0,3.0,1.0,0.0
12406200,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4465026855469,0.7906321883201599,0.2786170840263366,0.2533561885356903,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44580078125,0.9990000128746032,0.6164161562919617,0.5407530069351196,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4460754394531,0.8910276889801025,0.403944581747055,0.2837480008602142,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462585449219,0.8424682021141052,0.3400480151176452,0.3245174586772918,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.44683837890625,0.737758457660675,0.2250943779945373,1.0258572101593018,284.4460144042969,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001647949219,284.4442443847656,1.0,0.5471331477165222,0.2475092709064483,0.2475092709064483,1.0,1.0,-2.91548752784729,0.4484251141548157,2.467062473297119,-0.2111001312732696,0.8921107649803162,0.8921107649803162,0.0,133.46693420410156,117.0,51175.37109375,0.0,2077.065185546875,1.0,279.4581604003906,282.8149108886719,295.108154296875,298.44970703125,293.1499938964844,293.1499938964844,279.75,36516.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111952781677246,1.0,0.0,0.0,3.646936893463135,3.646960973739624,8.874620220922225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.22509765625,0.0,1533.627197265625,1895.4371337890625,0.0,3507.693115234375,0.7485131025314331,1.0,0.0,3.0,1.0,0.0
12406260,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.7963764071464539,0.278225302696228,0.252467006444931,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61016845703125,0.9990000128746032,0.6151552796363831,0.5276095867156982,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61004638671875,0.8995686173439026,0.4058661758899688,0.2846480906009674,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099548339844,0.848579466342926,0.3399228453636169,0.3238904774188995,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.609619140625,0.7424063682556152,0.2245015949010849,1.0212700366973877,284.6100769042969,284.95001220703125,297.44683837890625,292.0695495605469,297.25299072265625,297.1960754394531,284.6107482910156,1.0,0.5411909818649292,0.2496306300163269,0.2496306300163269,1.0,1.0,-2.8934404850006104,0.4486288428306579,2.444811582565308,-0.2059403657913208,0.8889147639274597,0.8889147639274597,0.0,128.877197265625,105.0,49594.2265625,0.0,2017.4639892578125,1.0,279.7420654296875,283.0085144042969,295.0277404785156,298.2055053710937,293.1499938964844,293.1499938964844,280.04998779296875,36432.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989928364753723,1.0,0.0,0.0,3.6262400150299072,3.6262638568878174,8.7741767629268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.13134765625,0.0,1510.10595703125,1895.4371337890625,0.0,3394.194091796875,0.7447265982627869,1.0,0.0,3.0,1.0,0.0
12406320,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.7963764071464539,0.278225302696228,0.252467006444931,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61016845703125,0.9990000128746032,0.6151552796363831,0.5276095867156982,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61004638671875,0.8995686173439026,0.4058661758899688,0.2846480906009674,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099548339844,0.848579466342926,0.3399228453636169,0.3238904774188995,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.609619140625,0.7424063682556152,0.2245015949010849,1.0212700366973877,284.6100769042969,284.95001220703125,297.44683837890625,292.0695495605469,297.25299072265625,297.1960754394531,284.6107482910156,1.0,0.5411909818649292,0.2496306300163269,0.2496306300163269,1.0,1.0,-2.8934404850006104,0.4486288428306579,2.444811582565308,-0.2059403657913208,0.8889147639274597,0.8889147639274597,0.0,128.877197265625,105.0,49594.2265625,0.0,2017.4639892578125,1.0,279.7420654296875,283.0085144042969,295.0277404785156,298.2055053710937,293.1499938964844,293.1499938964844,280.04998779296875,36432.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989928364753723,1.0,0.0,0.0,3.6262400150299072,3.6262638568878174,8.7741767629268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.13134765625,0.0,1510.10595703125,1895.4371337890625,0.0,3394.194091796875,0.7447265982627869,1.0,0.0,3.0,1.0,0.0
12406380,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.8089331388473511,0.2789688110351562,0.2526981234550476,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.9990000128746032,0.6191354990005493,0.5044124126434326,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.9164254665374756,0.4089781045913696,0.2864636182785034,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.8615084290504456,0.3409200310707092,0.3243600130081177,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.7529598474502563,0.2248343080282211,1.0206493139266968,284.7834167480469,284.95001220703125,297.4304504394531,292.0653381347656,297.25830078125,297.2076721191406,284.7837829589844,1.0,0.5330474972724915,0.2517519891262054,0.2517519891262054,1.0,1.0,-2.867840528488159,0.4479515850543976,2.419888973236084,-0.2008902132511139,0.8881510496139526,0.8881510496139526,0.0,121.51312255859376,108.0,47914.9765625,0.0,1939.359375,1.0,280.04150390625,283.2090759277344,295.00860595703125,298.06854248046875,293.1499938964844,293.1499938964844,280.3500061035156,36268.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884731650352478,1.0,0.0,0.0,3.613276243209839,3.613300085067749,8.711554073670413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.55517578125,0.0,1494.6806640625,1895.4371337890625,0.0,3260.906005859375,0.7422720193862915,1.0,0.0,3.0,1.0,0.0
12406440,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.8089331388473511,0.2789688110351562,0.2526981234550476,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.9990000128746032,0.6191354990005493,0.5044124126434326,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.9164254665374756,0.4089781045913696,0.2864636182785034,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.8615084290504456,0.3409200310707092,0.3243600130081177,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.7529598474502563,0.2248343080282211,1.0206493139266968,284.7834167480469,284.95001220703125,297.4304504394531,292.0653381347656,297.25830078125,297.2076721191406,284.7837829589844,1.0,0.5330474972724915,0.2517519891262054,0.2517519891262054,1.0,1.0,-2.867840528488159,0.4479515850543976,2.419888973236084,-0.2008902132511139,0.8881510496139526,0.8881510496139526,0.0,121.51312255859376,108.0,47914.9765625,0.0,1939.359375,1.0,280.04150390625,283.2090759277344,295.00860595703125,298.06854248046875,293.1499938964844,293.1499938964844,280.3500061035156,36268.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884731650352478,1.0,0.0,0.0,3.613276243209839,3.613300085067749,8.711554073670413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.55517578125,0.0,1494.6806640625,1895.4371337890625,0.0,3260.906005859375,0.7422720193862915,1.0,0.0,3.0,1.0,0.0
12406500,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8141274452209473,0.2795433104038238,0.2530404031276703,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.6226739883422852,0.4952717125415802,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9242839217185974,0.4107512235641479,0.2875542938709259,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8672095537185669,0.3416551351547241,0.3248662948608398,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7576709985733032,0.2252265363931656,1.0215733051300049,284.91455078125,284.95001220703125,297.4223022460937,292.06329345703125,297.26519775390625,297.2188720703125,284.9232482910156,1.0,0.5305964946746826,0.2528126835823059,0.2528126835823059,1.0,1.0,-2.860278606414795,0.4488264620304107,2.411452054977417,-0.1985375583171844,0.8891692161560059,0.8891692161560059,0.0,118.77696228027344,108.0,46645.0078125,0.0,1913.805419921875,1.0,280.29766845703125,283.3676147460937,294.98388671875,297.91290283203125,293.1499938964844,293.1499938964844,280.3500061035156,36160.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756507635116577,1.0,0.0,0.0,3.609823226928711,3.609847068786621,8.694912025930535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.2666015625,0.0,1490.1182861328125,1895.4371337890625,0.0,3175.80908203125,0.7416123747825623,1.0,0.0,3.0,1.0,0.0
12406560,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8185076117515564,0.2802560329437256,0.2535814642906189,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.9990000128746032,0.6267018914222717,0.4880153238773346,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.931197464466095,0.4126755595207214,0.2888137102127075,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8721619248390198,0.342543363571167,0.3255859911441803,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7617921233177185,0.2257451713085174,1.0233546495437622,284.9619445800781,284.95001220703125,297.4142150878906,292.061279296875,297.27557373046875,297.2346496582031,284.963134765625,1.0,0.5289105176925659,0.2540090978145599,0.2540090978145599,1.0,1.0,-2.8567209243774414,0.4509493410587311,2.4057717323303223,-0.1957021951675415,0.8897718191146851,0.8897718191146851,0.0,116.73287200927734,111.0,46390.3515625,0.0,1898.12841796875,1.0,280.34136962890625,283.4107971191406,295.0055236816406,297.96417236328125,293.1499938964844,293.1499938964844,280.6499938964844,36069.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710086345672607,1.0,0.0,0.0,3.609272003173828,3.609295606613159,8.692255732967169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.51171875,0.0,1488.8443603515625,1895.4371337890625,0.0,3132.27197265625,0.7414206266403198,1.0,0.0,3.0,1.0,0.0
12406620,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.8251991868019104,0.2818855941295624,0.2548696398735046,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.9990000128746032,0.6348941922187805,0.4778773784637451,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.9420922994613647,0.4166898429393768,0.2914807796478271,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.8799492716789246,0.3445713520050049,0.3273022770881653,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.7683447599411011,0.2270365804433822,1.028222680091858,285.1512145996094,284.95001220703125,297.39813232421875,292.05731201171875,297.3014221191406,297.2727355957031,285.1528015136719,1.0,0.527449905872345,0.2564019560813904,0.2564019560813904,1.0,1.0,-2.857193946838379,0.4570433497428894,2.400150775909424,-0.1898392736911773,0.8939947485923767,0.8939947485923767,0.0,114.12754821777344,114.0,45077.03125,0.0,1886.15966796875,1.0,280.64141845703125,283.6183776855469,295.00714111328125,297.88006591796875,293.1499938964844,293.1499938964844,280.95001220703125,35846.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584450483322144,1.0,0.0,0.0,3.615510225296021,3.615533828735352,8.72232874371548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.28369140625,0.0,1493.994873046875,1895.4371337890625,0.0,3014.422119140625,0.7424110770225525,1.0,0.0,3.0,1.0,0.0
12406680,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.8251991868019104,0.2818855941295624,0.2548696398735046,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.9990000128746032,0.6348941922187805,0.4778773784637451,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.9420922994613647,0.4166898429393768,0.2914807796478271,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.8799492716789246,0.3445713520050049,0.3273022770881653,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.7683447599411011,0.2270365804433822,1.028222680091858,285.1512145996094,284.95001220703125,297.39813232421875,292.05731201171875,297.3014221191406,297.2727355957031,285.1528015136719,1.0,0.527449905872345,0.2564019560813904,0.2564019560813904,1.0,1.0,-2.857193946838379,0.4570433497428894,2.400150775909424,-0.1898392736911773,0.8939947485923767,0.8939947485923767,0.0,114.12754821777344,114.0,45077.03125,0.0,1886.15966796875,1.0,280.64141845703125,283.6183776855469,295.00714111328125,297.88006591796875,293.1499938964844,293.1499938964844,280.95001220703125,35846.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584450483322144,1.0,0.0,0.0,3.615510225296021,3.615533828735352,8.72232874371548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.28369140625,0.0,1493.994873046875,1895.4371337890625,0.0,3014.422119140625,0.7424110770225525,1.0,0.0,3.0,1.0,0.0
12406740,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473815917969,0.8299330472946167,0.2838000953197479,0.2564619779586792,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.9990000128746032,0.6426071524620056,0.4720891416072845,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34783935546875,0.9498633742332458,0.4209234714508056,0.294331818819046,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476257324219,0.8855187892913818,0.3469095826148987,0.329373300075531,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.7731558084487915,0.2286403626203537,1.0347884893417358,285.34783935546875,284.95001220703125,297.38214111328125,292.0534362792969,297.3265380859375,297.3099670410156,285.3497009277344,1.0,0.5279919505119324,0.2587948143482208,0.2587948143482208,1.0,1.0,-2.8659508228302,0.4651588797569275,2.400792121887207,-0.1837718486785888,0.9008923172950744,0.9008923172950744,0.0,112.98177337646484,117.0,43965.5546875,0.0,1894.52490234375,1.0,280.9415283203125,283.8312072753906,295.01031494140625,297.8111877441406,293.1499938964844,293.1499938964844,280.6499938964844,35613.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847274899482727,1.0,0.0,0.0,3.63244104385376,3.63246488571167,8.804210551716096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.21337890625,0.0,1510.8406982421875,1895.4371337890625,0.0,2909.753662109375,0.7453394532203674,1.0,0.0,3.0,1.0,0.0
