time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406800,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473815917969,0.8299330472946167,0.2838000953197479,0.2564619779586792,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.9990000128746032,0.6426071524620056,0.4720891416072845,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34783935546875,0.9498633742332458,0.4209234714508056,0.294331818819046,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476257324219,0.8855187892913818,0.3469095826148987,0.329373300075531,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.7731558084487915,0.2286403626203537,1.0347884893417358,285.34783935546875,284.95001220703125,297.38214111328125,292.0534362792969,297.3265380859375,297.3099670410156,285.3497009277344,1.0,0.5279919505119324,0.2587948143482208,0.2587948143482208,1.0,1.0,-2.8659508228302,0.4651588797569275,2.400792121887207,-0.1837718486785888,0.9008923172950744,0.9008923172950744,0.0,112.98177337646484,117.0,43965.5546875,0.0,1894.52490234375,1.0,280.9415283203125,283.8312072753906,295.01031494140625,297.8111877441406,293.1499938964844,293.1499938964844,280.6499938964844,35613.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847274899482727,1.0,0.0,0.0,3.63244104385376,3.63246488571167,8.804210551716096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.21337890625,0.0,1510.8406982421875,1895.4371337890625,0.0,2909.753662109375,0.7453394532203674,1.0,0.0,3.0,1.0,0.0
12406860,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.8311641216278076,0.2844602763652801,0.2574613690376282,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.9990000128746032,0.6478949785232544,0.4716742634773254,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.9529007077217102,0.4237748682498932,0.2966483533382416,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.8872564435005188,0.3482273817062378,0.3309746086597442,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813049316406,0.7747524976730347,0.2295865416526794,1.040204405784607,285.1807556152344,284.95001220703125,297.36627197265625,292.04962158203125,297.3337707519531,297.3241577148437,285.1795654296875,1.0,0.5298608541488647,0.2607802152633667,0.2607802152633667,1.0,1.0,-2.877873182296753,0.4731021523475647,2.404771089553833,-0.1784750670194625,0.9026321172714232,0.9026321172714232,0.0,113.32657623291016,135.0,45410.91796875,0.0,1915.34033203125,1.0,280.65789794921875,283.6368713378906,295.09637451171875,298.05279541015625,293.1499938964844,293.1499938964844,280.3500061035156,35708.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608916401863098,1.0,0.0,0.0,3.646738290786743,3.646762132644653,8.873653314367402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.97412109375,0.0,1527.3609619140625,1895.4371337890625,0.0,3037.367919921875,0.7479743361473083,1.0,0.0,3.0,1.0,0.0
12406920,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.8311641216278076,0.2844602763652801,0.2574613690376282,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.9990000128746032,0.6478949785232544,0.4716742634773254,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.9529007077217102,0.4237748682498932,0.2966483533382416,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.8872564435005188,0.3482273817062378,0.3309746086597442,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813049316406,0.7747524976730347,0.2295865416526794,1.040204405784607,285.1807556152344,284.95001220703125,297.36627197265625,292.04962158203125,297.3337707519531,297.3241577148437,285.1795654296875,1.0,0.5298608541488647,0.2607802152633667,0.2607802152633667,1.0,1.0,-2.877873182296753,0.4731021523475647,2.404771089553833,-0.1784750670194625,0.9026321172714232,0.9026321172714232,0.0,113.32657623291016,135.0,45410.91796875,0.0,1915.34033203125,1.0,280.65789794921875,283.6368713378906,295.09637451171875,298.05279541015625,293.1499938964844,293.1499938964844,280.3500061035156,35708.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608916401863098,1.0,0.0,0.0,3.646738290786743,3.646762132644653,8.873653314367402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.97412109375,0.0,1527.3609619140625,1895.4371337890625,0.0,3037.367919921875,0.7479743361473083,1.0,0.0,3.0,1.0,0.0
12406980,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8209231495857239,0.2839301824569702,0.2573670148849487,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9990000128746032,0.6490873098373413,0.4906709790229797,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9406313300132751,0.4253825843334198,0.2980676591396332,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8759205937385559,0.3484053909778595,0.3315523862838745,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.765048086643219,0.2296422570943832,1.042243242263794,285.0053100585937,284.95001220703125,297.3504333496094,292.0458374023437,297.3176574707031,297.3081359863281,285.0050354003906,1.0,0.5377762913703918,0.2627655863761902,0.2627655863761902,1.0,1.0,-2.90541934967041,0.4849084317684173,2.420510768890381,-0.1731050461530685,0.9018837213516236,0.9018837213516236,0.0,119.24314880371094,153.0,47009.359375,0.0,1989.4549560546875,1.0,280.3582458496094,283.4354553222656,295.1058959960937,298.1752014160156,293.1499938964844,293.1499938964844,280.04998779296875,35873.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876026451587677,1.0,0.0,0.0,3.653135299682617,3.6531593799591056,8.904813171284331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.404296875,0.0,1535.71240234375,1895.4371337890625,0.0,3179.33154296875,0.749240517616272,1.0,0.0,3.0,1.0,0.0
12407040,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8209231495857239,0.2839301824569702,0.2573670148849487,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9990000128746032,0.6490873098373413,0.4906709790229797,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9406313300132751,0.4253825843334198,0.2980676591396332,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8759205937385559,0.3484053909778595,0.3315523862838745,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.765048086643219,0.2296422570943832,1.042243242263794,285.0053100585937,284.95001220703125,297.3504333496094,292.0458374023437,297.3176574707031,297.3081359863281,285.0050354003906,1.0,0.5377762913703918,0.2627655863761902,0.2627655863761902,1.0,1.0,-2.90541934967041,0.4849084317684173,2.420510768890381,-0.1731050461530685,0.9018837213516236,0.9018837213516236,0.0,119.24314880371094,153.0,47009.359375,0.0,1989.4549560546875,1.0,280.3582458496094,283.4354553222656,295.1058959960937,298.1752014160156,293.1499938964844,293.1499938964844,280.04998779296875,35873.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876026451587677,1.0,0.0,0.0,3.653135299682617,3.6531593799591056,8.904813171284331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.404296875,0.0,1535.71240234375,1895.4371337890625,0.0,3179.33154296875,0.749240517616272,1.0,0.0,3.0,1.0,0.0
12407100,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8131001591682434,0.2834801077842712,0.2571820616722107,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9990000128746032,0.647756814956665,0.5053576827049255,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9306904077529908,0.4259791076183319,0.2986588478088379,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.867363691329956,0.348267138004303,0.3316584527492523,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7576915621757507,0.2294445186853408,1.0424641370773315,284.8782653808594,284.95001220703125,297.3425598144531,292.0439758300781,297.3016052246094,297.2897644042969,284.8707580566406,1.0,0.5432426929473877,0.2637582719326019,0.2637582719326019,1.0,1.0,-2.923948287963867,0.4920239150524139,2.431924343109131,-0.1701864898204803,0.9001846313476562,0.9001846313476562,0.0,123.85826873779295,153.0,48330.43359375,0.0,2043.2159423828125,1.0,280.1011962890625,283.2799072265625,295.1241149902344,298.3251037597656,293.1499938964844,293.1499938964844,280.04998779296875,35975.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850661516189575,1.0,0.0,0.0,3.653451919555664,3.653475761413574,8.906356470106402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.5478515625,0.0,1536.8277587890625,1895.4371337890625,0.0,3264.038330078125,0.749329686164856,1.0,0.0,3.0,1.0,0.0
12407160,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.8037328720092773,0.2829131186008453,0.256865382194519,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.9990000128746032,0.6451364755630493,0.5225942134857178,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.9191957712173462,0.426443874835968,0.2991296052932739,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8577488660812378,0.3479918241500854,0.3316165208816528,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7494178414344788,0.2291024774312973,1.042037010192871,284.84381103515625,284.95001220703125,297.33465576171875,292.0421142578125,297.2810974121094,297.2655639648437,284.8440856933594,1.0,0.5494462251663208,0.2645673155784607,0.2645673155784607,1.0,1.0,-2.944283962249756,0.4991748631000519,2.4451091289520264,-0.1676165014505386,0.8990806341171265,0.8990806341171265,0.0,129.3745880126953,171.0,48686.79296875,0.0,2105.22314453125,1.0,280.0582580566406,283.2460327148437,295.09765625,298.2708740234375,293.1499938964844,293.1499938964844,280.3500061035156,36053.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896073698997498,1.0,0.0,0.0,3.6512625217437744,3.651286363601685,8.895684686649474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.5849609375,0.0,1534.97705078125,1895.4371337890625,0.0,3306.535400390625,0.7490140795707703,1.0,0.0,3.0,1.0,0.0
12407220,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7852426767349243,0.2831187546253204,0.2570446133613586,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9990000128746032,0.6385019421577454,0.5596824884414673,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8983620405197144,0.4288712441921234,0.3007746934890747,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8395344018936157,0.3485346734523773,0.3321861624717712,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.733665943145752,0.2290842980146408,1.0428550243377686,285.0615539550781,284.95001220703125,297.31890869140625,292.0383605957031,297.2518920898437,297.2322692871094,285.0652160644531,1.0,0.5636590123176575,0.2661853730678558,0.2661853730678558,1.0,1.0,-2.992713212966919,0.5154528617858887,2.4772603511810303,-0.1622985452413559,0.9022375345230104,0.9022375345230104,0.0,141.98150634765625,174.0,48022.984375,0.0,2253.438720703125,1.0,280.3421936035156,283.4771423339844,295.0179748535156,298.0770568847656,293.1499938964844,293.1499938964844,280.04998779296875,35899.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814560770988464,1.0,0.0,0.0,3.6546711921691895,3.654695272445679,8.912302291719243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.73681640625,0.0,1537.6171875,1895.4371337890625,0.0,3230.22509765625,0.7495646476745605,1.0,0.0,3.0,1.0,0.0
12407280,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7852426767349243,0.2831187546253204,0.2570446133613586,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9990000128746032,0.6385019421577454,0.5596824884414673,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8983620405197144,0.4288712441921234,0.3007746934890747,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8395344018936157,0.3485346734523773,0.3321861624717712,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.733665943145752,0.2290842980146408,1.0428550243377686,285.0615539550781,284.95001220703125,297.31890869140625,292.0383605957031,297.2518920898437,297.2322692871094,285.0652160644531,1.0,0.5636590123176575,0.2661853730678558,0.2661853730678558,1.0,1.0,-2.992713212966919,0.5154528617858887,2.4772603511810303,-0.1622985452413559,0.9022375345230104,0.9022375345230104,0.0,141.98150634765625,174.0,48022.984375,0.0,2253.438720703125,1.0,280.3421936035156,283.4771423339844,295.0179748535156,298.0770568847656,293.1499938964844,293.1499938964844,280.04998779296875,35899.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814560770988464,1.0,0.0,0.0,3.6546711921691895,3.654695272445679,8.912302291719243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.73681640625,0.0,1537.6171875,1895.4371337890625,0.0,3230.22509765625,0.7495646476745605,1.0,0.0,3.0,1.0,0.0
12407340,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.7730649709701538,0.2830177843570709,0.2575133144855499,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.6289771199226379,0.5870521068572998,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8856563568115234,0.4309196174144745,0.3026534914970398,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8278197050094604,0.3489331603050232,0.3330879509449005,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.7233170866966248,0.2289949506521225,1.0446783304214478,284.93280029296875,284.95001220703125,297.3031616210937,292.0346069335937,297.2355651855469,297.2157287597656,284.93310546875,1.0,0.5743271708488464,0.267803430557251,0.267803430557251,1.0,1.0,-3.031735897064209,0.5295263528823853,2.502209424972534,-0.1566496640443802,0.9009288549423218,0.9009288549423218,0.0,151.9275360107422,177.0,49807.8828125,0.0,2375.018310546875,1.0,280.05780029296875,283.3150634765625,295.0818176269531,298.3048400878906,293.1499938964844,293.1499938964844,279.75,35995.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944032788276672,1.0,0.0,0.0,3.655646324157715,3.655670404434204,8.917059517443704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.69189453125,0.0,1539.428466796875,1895.4371337890625,0.0,3351.361328125,0.7497812509536743,1.0,0.0,3.0,1.0,0.0
12407400,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.7730649709701538,0.2830177843570709,0.2575133144855499,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.6289771199226379,0.5870521068572998,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8856563568115234,0.4309196174144745,0.3026534914970398,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8278197050094604,0.3489331603050232,0.3330879509449005,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.7233170866966248,0.2289949506521225,1.0446783304214478,284.93280029296875,284.95001220703125,297.3031616210937,292.0346069335937,297.2355651855469,297.2157287597656,284.93310546875,1.0,0.5743271708488464,0.267803430557251,0.267803430557251,1.0,1.0,-3.031735897064209,0.5295263528823853,2.502209424972534,-0.1566496640443802,0.9009288549423218,0.9009288549423218,0.0,151.9275360107422,177.0,49807.8828125,0.0,2375.018310546875,1.0,280.05780029296875,283.3150634765625,295.0818176269531,298.3048400878906,293.1499938964844,293.1499938964844,279.75,35995.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944032788276672,1.0,0.0,0.0,3.655646324157715,3.655670404434204,8.917059517443704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.69189453125,0.0,1539.428466796875,1895.4371337890625,0.0,3351.361328125,0.7497812509536743,1.0,0.0,3.0,1.0,0.0
12407460,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7631980180740356,0.2823517918586731,0.2573773562908172,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.9927106499671936,0.6217072010040283,0.5917634963989258,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.8752018809318542,0.4316726326942444,0.3035478293895721,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.8182775378227234,0.3486815690994262,0.3333158791065216,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.714604377746582,0.2284494936466217,1.044406175613403,284.7785949707031,284.95001220703125,297.29229736328125,292.0320129394531,297.2281494140625,297.2094116210937,284.77362060546875,1.0,0.579572319984436,0.2686083912849426,0.2686083912849426,1.0,1.0,-3.0390942096710205,0.5336033701896667,2.505490779876709,-0.1544327437877655,0.8980013132095337,0.8980013132095337,0.0,159.45440673828125,177.0,51158.12890625,0.0,2426.89697265625,1.0,279.7756652832031,283.1332702636719,295.1060791015625,298.4609069824219,293.1499938964844,293.1499938964844,279.75,36128.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063594341278076,1.0,0.0,0.0,3.651762008666992,3.6517860889434814,8.898119290279283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.9169921875,0.0,1536.0892333984375,1895.4371337890625,0.0,3462.787353515625,0.7491336464881897,1.0,0.0,3.0,1.0,0.0
12407520,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552490234375,0.7579841017723083,0.2819342911243438,0.2571766972541809,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.9861828684806824,0.6190715432167053,0.5890673995018005,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.8695903420448303,0.4318914115428924,0.3038332462310791,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75494384765625,0.8130513429641724,0.348452627658844,0.3332878947257995,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.709652304649353,0.2280786782503128,1.0436866283416748,284.7546691894531,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027587890625,284.7527160644531,1.0,0.5811260938644409,0.268973171710968,0.268973171710968,1.0,1.0,-3.034269094467163,0.5333533883094788,2.500915765762329,-0.1528057754039764,0.8969126343727112,0.8969126343727112,0.0,163.36668395996094,180.0,51149.83984375,0.0,2438.8232421875,1.0,279.7581787109375,283.1122436523437,295.0868835449219,298.42156982421875,293.1499938964844,293.1499938964844,280.04998779296875,36171.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908647119998932,1.0,0.0,0.0,3.648693323135376,3.648717403411865,8.883170607987267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.74951171875,0.0,1532.999267578125,1895.4371337890625,0.0,3484.0439453125,0.7486175894737244,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7480754852294922,0.2816792130470276,0.2569323778152466,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9719118475914,0.6145526766777039,0.5838741064071655,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.859379768371582,0.4338240623474121,0.3051294088363647,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8024545311927795,0.3486086726188659,0.3334749042987823,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.6992953419685364,0.2274826616048813,1.041642427444458,284.9173278808594,284.95001220703125,297.27154541015625,292.0269775390625,297.2138671875,297.1968994140625,284.91851806640625,1.0,0.5849798917770386,0.2701428830623626,0.2701428830623626,1.0,1.0,-3.0270442962646484,0.5347191691398621,2.4923253059387207,-0.1500044465065002,0.8977847695350647,0.8977847695350647,0.0,171.64242553710938,183.0,49749.5234375,0.0,2468.14697265625,1.0,280.0421447753906,283.3016052246094,294.99920654296875,298.1824645996094,293.1499938964844,293.1499938964844,280.3500061035156,36061.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992905020713806,1.0,0.0,0.0,3.644962787628174,3.644986629486084,8.865014820003125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.310546875,0.0,1528.0281982421875,1895.4371337890625,0.0,3396.969970703125,0.747894287109375,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7480754852294922,0.2816792130470276,0.2569323778152466,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9719118475914,0.6145526766777039,0.5838741064071655,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.859379768371582,0.4338240623474121,0.3051294088363647,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8024545311927795,0.3486086726188659,0.3334749042987823,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.6992953419685364,0.2274826616048813,1.041642427444458,284.9173278808594,284.95001220703125,297.27154541015625,292.0269775390625,297.2138671875,297.1968994140625,284.91851806640625,1.0,0.5849798917770386,0.2701428830623626,0.2701428830623626,1.0,1.0,-3.0270442962646484,0.5347191691398621,2.4923253059387207,-0.1500044465065002,0.8977847695350647,0.8977847695350647,0.0,171.64242553710938,183.0,49749.5234375,0.0,2468.14697265625,1.0,280.0421447753906,283.3016052246094,294.99920654296875,298.1824645996094,293.1499938964844,293.1499938964844,280.3500061035156,36061.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992905020713806,1.0,0.0,0.0,3.644962787628174,3.644986629486084,8.865014820003125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.310546875,0.0,1528.0281982421875,1895.4371337890625,0.0,3396.969970703125,0.747894287109375,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.7455666661262512,0.2819910943508148,0.2571682333946228,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9676488041877748,0.6135925054550171,0.5827091932296753,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8570265173912048,0.4352767765522003,0.3060901463031769,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7996448874473572,0.3490954339504242,0.3338968455791473,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6964721083641052,0.2275212556123733,1.0417511463165283,285.05596923828125,284.95001220703125,297.2635803222656,292.0250244140625,297.2140808105469,297.1994323730469,285.064453125,1.0,0.5865899324417114,0.2707277536392212,0.2707277536392212,1.0,1.0,-3.027714967727661,0.536480188369751,2.49123477935791,-0.1484613865613937,0.8998288512229919,0.8998288512229919,0.0,174.2721710205078,183.0,48589.9765625,0.0,2482.97314453125,1.0,280.2986755371094,283.4651794433594,294.9618225097656,298.01220703125,293.1499938964844,293.1499938964844,280.3500061035156,35959.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910946249961853,1.0,0.0,0.0,3.646111726760864,3.6461355686187744,8.870604233379709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.03662109375,0.0,1528.54296875,1895.4371337890625,0.0,3320.443115234375,0.7480742335319519,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.7441518306732178,0.2825400531291961,0.2576582431793213,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.9647921323776244,0.6131352186203003,0.5821762681007385,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.8558865189552307,0.4369752109050751,0.3072699308395386,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.7980227470397949,0.3498075008392334,0.3345648050308227,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.6947705745697021,0.2277712374925613,1.042834997177124,285.10711669921875,284.95001220703125,297.255615234375,292.0230712890625,297.2159423828125,297.20416259765625,285.1086730957031,1.0,0.5881739854812622,0.2715983986854553,0.2715983986854553,1.0,1.0,-3.031183242797852,0.5396797060966492,2.4915034770965576,-0.1460961550474167,0.9014354944229126,0.9014354944229126,0.0,176.23707580566406,186.0,48464.21875,0.0,2499.613037109375,1.0,280.3416748046875,283.5121459960937,294.977783203125,298.0615234375,293.1499938964844,293.1499938964844,280.04998779296875,35874.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871767520904541,1.0,0.0,0.0,3.649944543838501,3.649968385696411,8.889264222489146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.74755859375,0.0,1532.1710205078125,1895.4371337890625,0.0,3283.795166015625,0.7486874461174011,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7407212257385254,0.2824965119361877,0.2581193149089813,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.958451807498932,0.6109150052070618,0.5806784629821777,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8529829978942871,0.4390715956687927,0.3091409504413605,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.7942728400230408,0.3503099977970123,0.3354992866516113,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.691058337688446,0.2277516722679138,1.044365644454956,284.9361572265625,284.95001220703125,297.2396240234375,292.01904296875,297.2113647460937,297.2030334472656,284.9346923828125,1.0,0.5909995436668396,0.2733396887779236,0.2733396887779236,1.0,1.0,-3.0351600646972656,0.5454391837120056,2.4897210597991943,-0.1411098390817642,0.8998845219612122,0.8998845219612122,0.0,180.3124389648437,189.0,49737.6796875,0.0,2528.14599609375,1.0,280.0578308105469,283.316650390625,295.0518798828125,298.2790222167969,293.1499938964844,293.1499938964844,280.3500061035156,35992.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976455330848694,1.0,0.0,0.0,3.6512198448181152,3.651243925094605,8.895477776604821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.39404296875,0.0,1534.4730224609375,1895.4371337890625,0.0,3381.627197265625,0.748969554901123,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7407212257385254,0.2824965119361877,0.2581193149089813,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.958451807498932,0.6109150052070618,0.5806784629821777,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8529829978942871,0.4390715956687927,0.3091409504413605,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.7942728400230408,0.3503099977970123,0.3354992866516113,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.691058337688446,0.2277516722679138,1.044365644454956,284.9361572265625,284.95001220703125,297.2396240234375,292.01904296875,297.2113647460937,297.2030334472656,284.9346923828125,1.0,0.5909995436668396,0.2733396887779236,0.2733396887779236,1.0,1.0,-3.0351600646972656,0.5454391837120056,2.4897210597991943,-0.1411098390817642,0.8998845219612122,0.8998845219612122,0.0,180.3124389648437,189.0,49737.6796875,0.0,2528.14599609375,1.0,280.0578308105469,283.316650390625,295.0518798828125,298.2790222167969,293.1499938964844,293.1499938964844,280.3500061035156,35992.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976455330848694,1.0,0.0,0.0,3.6512198448181152,3.651243925094605,8.895477776604821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.39404296875,0.0,1534.4730224609375,1895.4371337890625,0.0,3381.627197265625,0.748969554901123,1.0,0.0,3.0,1.0,0.0
12407940,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.737454354763031,0.2828222513198852,0.2582870423793793,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.9523844718933104,0.6094156503677368,0.5790159702301025,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.8503926396369934,0.4416946768760681,0.3108271062374115,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.7907440066337585,0.3510555326938629,0.3361279666423797,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.6875592470169067,0.2279046922922134,1.0449931621551514,285.1053771972656,284.95001220703125,297.2234802246094,292.014892578125,297.2097473144531,297.2055969238281,285.1067199707031,1.0,0.5933573842048645,0.2750809490680694,0.2750809490680694,1.0,1.0,-3.0368921756744385,0.5506538152694702,2.486238479614258,-0.1363882720470428,0.9033163785934448,0.9033163785934448,0.0,184.00428771972656,192.0,48495.04296875,0.0,2550.51806640625,1.0,280.3421936035156,283.5088806152344,294.9866638183594,298.08502197265625,293.1499938964844,293.1499938964844,280.04998779296875,35853.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886552453041077,1.0,0.0,0.0,3.656993389129639,3.657017469406128,8.923631753532391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.6923828125,0.0,1539.865234375,1895.4371337890625,0.0,3297.629150390625,0.7499533295631409,1.0,0.0,3.0,1.0,0.0
12408000,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.737454354763031,0.2828222513198852,0.2582870423793793,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.9523844718933104,0.6094156503677368,0.5790159702301025,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.8503926396369934,0.4416946768760681,0.3108271062374115,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.7907440066337585,0.3510555326938629,0.3361279666423797,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.6875592470169067,0.2279046922922134,1.0449931621551514,285.1053771972656,284.95001220703125,297.2234802246094,292.014892578125,297.2097473144531,297.2055969238281,285.1067199707031,1.0,0.5933573842048645,0.2750809490680694,0.2750809490680694,1.0,1.0,-3.0368921756744385,0.5506538152694702,2.486238479614258,-0.1363882720470428,0.9033163785934448,0.9033163785934448,0.0,184.00428771972656,192.0,48495.04296875,0.0,2550.51806640625,1.0,280.3421936035156,283.5088806152344,294.9866638183594,298.08502197265625,293.1499938964844,293.1499938964844,280.04998779296875,35853.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886552453041077,1.0,0.0,0.0,3.656993389129639,3.657017469406128,8.923631753532391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.6923828125,0.0,1539.865234375,1895.4371337890625,0.0,3297.629150390625,0.7499533295631409,1.0,0.0,3.0,1.0,0.0
12408060,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.7345492243766785,0.2825500071048736,0.2584689259529114,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9467088580131532,0.6071474552154541,0.5774352550506592,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8482030630111694,0.443623423576355,0.3125214278697967,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.7876174449920654,0.3513148427009582,0.3367678821086883,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.6844905614852905,0.2277877330780029,1.0459325313568115,284.9317321777344,284.95001220703125,297.2071838378906,292.0106201171875,297.20379638671875,297.2027587890625,284.9302062988281,1.0,0.5956196188926697,0.2766030132770538,0.2766030132770538,1.0,1.0,-3.0391554832458496,0.5554295182228088,2.483726024627685,-0.1320167481899261,0.9016841650009156,0.9016841650009156,0.0,187.4821929931641,180.0,49759.50390625,0.0,2572.80712890625,1.0,280.0577697753906,283.3114929199219,295.0440673828125,298.2757568359375,293.1499938964844,293.1499938964844,279.75,35984.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988524079322815,1.0,0.0,0.0,3.6586432456970215,3.658667325973511,8.93168532911659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.234375,0.0,1542.69189453125,1895.4371337890625,0.0,3392.88427734375,0.7503135800361633,1.0,0.0,3.0,1.0,0.0
12408120,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.7345492243766785,0.2825500071048736,0.2584689259529114,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9467088580131532,0.6071474552154541,0.5774352550506592,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8482030630111694,0.443623423576355,0.3125214278697967,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.7876174449920654,0.3513148427009582,0.3367678821086883,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.6844905614852905,0.2277877330780029,1.0459325313568115,284.9317321777344,284.95001220703125,297.2071838378906,292.0106201171875,297.20379638671875,297.2027587890625,284.9302062988281,1.0,0.5956196188926697,0.2766030132770538,0.2766030132770538,1.0,1.0,-3.0391554832458496,0.5554295182228088,2.483726024627685,-0.1320167481899261,0.9016841650009156,0.9016841650009156,0.0,187.4821929931641,180.0,49759.50390625,0.0,2572.80712890625,1.0,280.0577697753906,283.3114929199219,295.0440673828125,298.2757568359375,293.1499938964844,293.1499938964844,279.75,35984.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988524079322815,1.0,0.0,0.0,3.6586432456970215,3.658667325973511,8.93168532911659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.234375,0.0,1542.69189453125,1895.4371337890625,0.0,3392.88427734375,0.7503135800361633,1.0,0.0,3.0,1.0,0.0
12408180,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.7353380918502808,0.2812870144844055,0.2574458718299866,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.947405219078064,0.6036027669906616,0.5742859840393066,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.732421875,0.8508467674255371,0.4445007443428039,0.3132202923297882,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.7892175316810608,0.3506524264812469,0.3362565636634826,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6855344772338867,0.2269715219736099,1.0426324605941772,284.732421875,284.95001220703125,297.19073486328125,292.00616455078125,297.1908569335937,297.1908569335937,284.73052978515625,1.0,0.5928382873535156,0.2781250774860382,0.2781250774860382,1.0,1.0,-3.030409097671509,0.5573461055755615,2.473062992095948,-0.1280262470245361,0.8971627354621887,0.8971627354621887,0.0,185.2603454589844,168.0,50896.71875,0.0,2544.665771484375,1.0,279.7582092285156,283.0936584472656,295.0473022460937,298.3669128417969,293.1499938964844,293.1499938964844,280.04998779296875,36188.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909946620464325,1.0,0.0,0.0,3.65083384513855,3.65085768699646,8.893596259440528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.62646484375,0.0,1535.510498046875,1895.4371337890625,0.0,3496.1083984375,0.7490166425704956,1.0,0.0,3.0,1.0,0.0
12408240,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.7353380918502808,0.2812870144844055,0.2574458718299866,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.947405219078064,0.6036027669906616,0.5742859840393066,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.732421875,0.8508467674255371,0.4445007443428039,0.3132202923297882,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.7892175316810608,0.3506524264812469,0.3362565636634826,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6855344772338867,0.2269715219736099,1.0426324605941772,284.732421875,284.95001220703125,297.19073486328125,292.00616455078125,297.1908569335937,297.1908569335937,284.73052978515625,1.0,0.5928382873535156,0.2781250774860382,0.2781250774860382,1.0,1.0,-3.030409097671509,0.5573461055755615,2.473062992095948,-0.1280262470245361,0.8971627354621887,0.8971627354621887,0.0,185.2603454589844,168.0,50896.71875,0.0,2544.665771484375,1.0,279.7582092285156,283.0936584472656,295.0473022460937,298.3669128417969,293.1499938964844,293.1499938964844,280.04998779296875,36188.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909946620464325,1.0,0.0,0.0,3.65083384513855,3.65085768699646,8.893596259440528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.62646484375,0.0,1535.510498046875,1895.4371337890625,0.0,3496.1083984375,0.7490166425704956,1.0,0.0,3.0,1.0,0.0
12408300,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7372223734855652,0.2809622883796692,0.2568342387676239,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.950115978717804,0.6022539734840393,0.5726042985916138,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8540372848510742,0.4453152120113373,0.313506156206131,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7917788028717041,0.3505268096923828,0.3358537256717682,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.6875781416893005,0.2266732007265091,1.0402494668960571,284.85113525390625,284.95001220703125,297.18243408203125,292.0038757324219,297.18670654296875,297.1878967285156,284.8587951660156,1.0,0.5903846025466919,0.2788861095905304,0.2788861095905304,1.0,1.0,-3.0246422290802,0.5579415559768677,2.466700553894043,-0.1262051612138748,0.8976271152496338,0.8976271152496338,0.0,182.3858184814453,168.0,49698.71875,0.0,2518.932861328125,1.0,280.0013427734375,283.24072265625,294.9739990234375,298.1259765625,293.1499938964844,293.1499938964844,280.04998779296875,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032338857650756,1.0,0.0,0.0,3.647292375564575,3.647316455841065,8.876351103026536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.44921875,0.0,1531.2022705078125,1895.4371337890625,0.0,3433.7099609375,0.7483934760093689,1.0,0.0,3.0,1.0,0.0
12408360,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7408823370933533,0.2810955047607422,0.2566369473934173,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9552366733551024,0.6014984250068665,0.5715183615684509,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8592959046363831,0.446628600358963,0.3141637146472931,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7962713241577148,0.350785344839096,0.3357897698879242,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6913543343544006,0.2266605198383331,1.038893699645996,284.8962707519531,284.95001220703125,297.174072265625,292.00152587890625,297.1861877441406,297.1896057128906,284.8973999023437,1.0,0.5876359343528748,0.2796907722949981,0.2796907722949981,1.0,1.0,-3.02217698097229,0.5595039129257202,2.46267318725586,-0.1241741254925727,0.8977630734443665,0.8977630734443665,0.0,178.2548370361328,156.0,49494.20703125,0.0,2492.99365234375,1.0,280.04229736328125,283.28399658203125,294.9656677246094,298.13140869140625,293.1499938964844,293.1499938964844,280.3500061035156,36082.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989664316177368,1.0,0.0,0.0,3.646115779876709,3.6461398601531982,8.870625265444687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.45849609375,0.0,1529.468994140625,1895.4371337890625,0.0,3393.947998046875,0.7481171488761902,1.0,0.0,3.0,1.0,0.0
12408420,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.752039909362793,0.282141625881195,0.2569566071033478,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.969694972038269,0.6009907126426697,0.5703281760215759,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.874317467212677,0.4500870406627655,0.3160717487335205,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.8092561960220337,0.3520280420780182,0.3363228142261505,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.7026522159576416,0.2272472083568573,1.0386494398117063,285.085693359375,284.95001220703125,297.1571960449219,291.9967041015625,297.1907958984375,297.2004699707031,285.0871887207031,1.0,0.5817356705665588,0.2813001573085785,0.2813001573085785,1.0,1.0,-3.0237627029418945,0.564343273639679,2.4594194889068604,-0.1197982430458068,0.9011250138282776,0.9011250138282776,0.0,167.8938446044922,144.0,48196.1875,0.0,2442.496826171875,1.0,280.3417663574219,283.49468994140625,294.9482421875,298.0146484375,293.1499938964844,293.1499938964844,280.04998779296875,35899.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862776160240173,1.0,0.0,0.0,3.6499898433685294,3.65001392364502,8.889485343388515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.8994140625,0.0,1532.4022216796875,1895.4371337890625,0.0,3275.3798828125,0.7487110495567322,1.0,0.0,3.0,1.0,0.0
12408480,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.752039909362793,0.282141625881195,0.2569566071033478,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.969694972038269,0.6009907126426697,0.5703281760215759,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.874317467212677,0.4500870406627655,0.3160717487335205,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.8092561960220337,0.3520280420780182,0.3363228142261505,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.7026522159576416,0.2272472083568573,1.0386494398117063,285.085693359375,284.95001220703125,297.1571960449219,291.9967041015625,297.1907958984375,297.2004699707031,285.0871887207031,1.0,0.5817356705665588,0.2813001573085785,0.2813001573085785,1.0,1.0,-3.0237627029418945,0.564343273639679,2.4594194889068604,-0.1197982430458068,0.9011250138282776,0.9011250138282776,0.0,167.8938446044922,144.0,48196.1875,0.0,2442.496826171875,1.0,280.3417663574219,283.49468994140625,294.9482421875,298.0146484375,293.1499938964844,293.1499938964844,280.04998779296875,35899.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862776160240173,1.0,0.0,0.0,3.6499898433685294,3.65001392364502,8.889485343388515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.8994140625,0.0,1532.4022216796875,1895.4371337890625,0.0,3275.3798828125,0.7487110495567322,1.0,0.0,3.0,1.0,0.0
12408540,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7652084231376648,0.282295823097229,0.2570400536060333,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9845758676528932,0.5992650389671326,0.5687727928161621,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8917425274848938,0.4524827897548675,0.3177248835563659,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8232796788215637,0.3526138365268707,0.3367453813552856,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.715479850769043,0.2275100499391555,1.0386990308761597,284.913330078125,284.95001220703125,297.1401062011719,291.9916381835937,297.1884155273437,297.2025146484375,284.91180419921875,1.0,0.5753996968269348,0.2829095125198364,0.2829095125198364,1.0,1.0,-3.0245590209960938,0.5689774751663208,2.4555816650390625,-0.1152137964963913,0.8992615342140198,0.8992615342140198,0.0,157.09690856933594,132.0,49443.96484375,0.0,2388.23046875,1.0,280.0578308105469,283.29852294921875,295.0237121582031,298.2328796386719,293.1499938964844,293.1499938964844,280.3500061035156,36019.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966444134712219,1.0,0.0,0.0,3.65005087852478,3.6500747203826895,8.889782066034968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.3359375,0.0,1533.3729248046875,1895.4371337890625,0.0,3372.28564453125,0.7487736344337463,1.0,0.0,3.0,1.0,0.0
12408600,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7652084231376648,0.282295823097229,0.2570400536060333,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9845758676528932,0.5992650389671326,0.5687727928161621,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8917425274848938,0.4524827897548675,0.3177248835563659,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8232796788215637,0.3526138365268707,0.3367453813552856,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.715479850769043,0.2275100499391555,1.0386990308761597,284.913330078125,284.95001220703125,297.1401062011719,291.9916381835937,297.1884155273437,297.2025146484375,284.91180419921875,1.0,0.5753996968269348,0.2829095125198364,0.2829095125198364,1.0,1.0,-3.0245590209960938,0.5689774751663208,2.4555816650390625,-0.1152137964963913,0.8992615342140198,0.8992615342140198,0.0,157.09690856933594,132.0,49443.96484375,0.0,2388.23046875,1.0,280.0578308105469,283.29852294921875,295.0237121582031,298.2328796386719,293.1499938964844,293.1499938964844,280.3500061035156,36019.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966444134712219,1.0,0.0,0.0,3.65005087852478,3.6500747203826895,8.889782066034968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.3359375,0.0,1533.3729248046875,1895.4371337890625,0.0,3372.28564453125,0.7487736344337463,1.0,0.0,3.0,1.0,0.0
