time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408660,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7806339859962463,0.2828268408775329,0.2568412125110626,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.9990078806877136,0.5981160402297974,0.5665923953056335,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.9122022986412048,0.4554370045661926,0.3192051649093628,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8389129638671875,0.3534730970859527,0.3368963897228241,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7288692593574524,0.2279344648122787,1.0378119945526123,285.0813293457031,284.95001220703125,297.1227111816406,291.986328125,297.1886901855469,297.2078552246094,285.0825500488281,1.0,0.5685063600540161,0.2843913733959198,0.2843913733959198,1.0,1.0,-3.0225696563720703,0.57254958152771,2.4500200748443604,-0.1112085208296775,0.902363657951355,0.902363657951355,0.0,145.9978485107422,120.0,48175.91015625,0.0,2327.342529296875,1.0,280.3421936035156,283.49029541015625,294.9573669433594,298.0367736816406,293.1499938964844,293.1499938964844,280.04998779296875,35881.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875120878219604,1.0,0.0,0.0,3.6545298099517822,3.654553890228272,8.911612212614273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.83544921875,0.0,1537.32861328125,1895.4371337890625,0.0,3286.933349609375,0.7495228052139282,1.0,0.0,3.0,1.0,0.0
12408720,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7806339859962463,0.2828268408775329,0.2568412125110626,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.9990078806877136,0.5981160402297974,0.5665923953056335,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.9122022986412048,0.4554370045661926,0.3192051649093628,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8389129638671875,0.3534730970859527,0.3368963897228241,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7288692593574524,0.2279344648122787,1.0378119945526123,285.0813293457031,284.95001220703125,297.1227111816406,291.986328125,297.1886901855469,297.2078552246094,285.0825500488281,1.0,0.5685063600540161,0.2843913733959198,0.2843913733959198,1.0,1.0,-3.0225696563720703,0.57254958152771,2.4500200748443604,-0.1112085208296775,0.902363657951355,0.902363657951355,0.0,145.9978485107422,120.0,48175.91015625,0.0,2327.342529296875,1.0,280.3421936035156,283.49029541015625,294.9573669433594,298.0367736816406,293.1499938964844,293.1499938964844,280.04998779296875,35881.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875120878219604,1.0,0.0,0.0,3.6545298099517822,3.654553890228272,8.911612212614273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.83544921875,0.0,1537.32861328125,1895.4371337890625,0.0,3286.933349609375,0.7495228052139282,1.0,0.0,3.0,1.0,0.0
12408780,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7926636934280396,0.2826423645019531,0.2567334473133087,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.5981251001358032,0.543879508972168,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9299301505088806,0.457550436258316,0.3207506835460663,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8512539863586426,0.3537440001964569,0.3371566534042358,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.739064633846283,0.2280090898275375,1.0376752614974976,284.8860168457031,284.95001220703125,297.10504150390625,291.9807434082031,297.1841735839844,297.2072448730469,284.8832702636719,1.0,0.5599443912506104,0.2858732342720032,0.2858732342720032,1.0,1.0,-2.997196674346924,0.5698859691619873,2.4273107051849365,-0.1078473553061485,0.8999976515769958,0.8999976515769958,0.0,137.55523681640625,108.0,49158.984375,0.0,2238.371826171875,1.0,280.0578308105469,283.2774963378906,295.01141357421875,298.21319580078125,293.1499938964844,293.1499938964844,279.75,36031.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972619771957397,1.0,0.0,0.0,3.65423583984375,3.6542599201202393,8.910179190024792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.94482421875,0.0,1538.1229248046875,1895.4371337890625,0.0,3378.048828125,0.7495374083518982,1.0,0.0,3.0,1.0,0.0
12408840,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7926636934280396,0.2826423645019531,0.2567334473133087,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.5981251001358032,0.543879508972168,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9299301505088806,0.457550436258316,0.3207506835460663,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8512539863586426,0.3537440001964569,0.3371566534042358,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.739064633846283,0.2280090898275375,1.0376752614974976,284.8860168457031,284.95001220703125,297.10504150390625,291.9807434082031,297.1841735839844,297.2072448730469,284.8832702636719,1.0,0.5599443912506104,0.2858732342720032,0.2858732342720032,1.0,1.0,-2.997196674346924,0.5698859691619873,2.4273107051849365,-0.1078473553061485,0.8999976515769958,0.8999976515769958,0.0,137.55523681640625,108.0,49158.984375,0.0,2238.371826171875,1.0,280.0578308105469,283.2774963378906,295.01141357421875,298.21319580078125,293.1499938964844,293.1499938964844,279.75,36031.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972619771957397,1.0,0.0,0.0,3.65423583984375,3.6542599201202393,8.910179190024792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.94482421875,0.0,1538.1229248046875,1895.4371337890625,0.0,3378.048828125,0.7495374083518982,1.0,0.0,3.0,1.0,0.0
12408900,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.7985802888870239,0.2821114659309387,0.2562641203403473,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.9990000128746032,0.5987573862075806,0.5312491059303284,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.9389037489891052,0.4581351280212402,0.3211714923381805,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.8575788736343384,0.3534814119338989,0.3369047045707702,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.744242787361145,0.2277856022119522,1.0364240407943726,284.7291259765625,284.95001220703125,297.0960693359375,291.97784423828125,297.1795959472656,297.2040100097656,284.7188720703125,1.0,0.5550364851951599,0.286614179611206,0.286614179611206,1.0,1.0,-2.980153083801269,0.5673786401748657,2.4127745628356934,-0.1064993143081665,0.897006094455719,0.897006094455719,0.0,133.2604217529297,108.0,50084.14453125,0.0,2186.419921875,1.0,279.8011474609375,283.1007995605469,295.0354919433594,298.35601806640625,293.1499938964844,293.1499938964844,279.75,36156.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044734835624696,1.0,0.0,0.0,3.650277853012085,3.650301933288574,8.890888238965999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.96435546875,0.0,1534.6490478515625,1895.4371337890625,0.0,3445.247314453125,0.7488600015640259,1.0,0.0,3.0,1.0,0.0
12408960,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611022949219,0.8045467138290405,0.2813642024993896,0.2555193901062011,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.9990000128746032,0.5997130870819092,0.5183203816413879,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9479040503501892,0.4584947824478149,0.3213590979576111,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.8641348481178284,0.352995365858078,0.3363794684410095,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6616516113281,0.7496037483215332,0.2274119257926941,1.034316062927246,284.6603088378906,284.95001220703125,297.0870361328125,291.9748840332031,297.173828125,297.1991882324219,284.6571960449219,1.0,0.5497426986694336,0.2874766290187835,0.2874766290187835,1.0,1.0,-2.9607813358306885,0.5645398497581482,2.3962414264678955,-0.1049674600362777,0.8943386673927307,0.8943386673927307,0.0,128.88165283203125,96.0,49975.34375,0.0,2130.578125,1.0,279.7582397460937,283.04168701171875,295.0091857910156,298.27960205078125,293.1499938964844,293.1499938964844,280.04998779296875,36267.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069821834564208,1.0,0.0,0.0,3.642990827560425,3.643014907836914,8.855426472109684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.6728515625,0.0,1527.3804931640625,1895.4371337890625,0.0,3468.576171875,0.7476359009742737,1.0,0.0,3.0,1.0,0.0
12409020,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.8193482160568237,0.2810655534267425,0.2545916438102722,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.9990000128746032,0.6048743724822998,0.4883629083633423,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.9689221382141112,0.4606474637985229,0.322290301322937,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.8810444474220276,0.3529375195503235,0.3357081115245819,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.7635695338249207,0.227310910820961,1.0313178300857544,284.79638671875,284.95001220703125,297.0686950683594,291.9686889648437,297.1708068847656,297.2005920410156,284.79595947265625,1.0,0.5383353233337402,0.2892015874385834,0.2892015874385834,1.0,1.0,-2.9203641414642334,0.558384358882904,2.361979722976685,-0.102116048336029,0.893433153629303,0.893433153629303,0.0,119.26274871826172,114.0,48209.93359375,0.0,2013.840576171875,1.0,280.0420837402344,283.21246337890625,294.9221496582031,298.01861572265625,293.1499938964844,293.1499938964844,280.3500061035156,36191.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938162922859192,1.0,0.0,0.0,3.633410692214966,3.633434772491455,8.808912639324262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.69287109375,0.0,1516.2200927734375,1895.4371337890625,0.0,3345.87841796875,0.7458720803260803,1.0,0.0,3.0,1.0,0.0
12409080,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.8193482160568237,0.2810655534267425,0.2545916438102722,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.9990000128746032,0.6048743724822998,0.4883629083633423,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.9689221382141112,0.4606474637985229,0.322290301322937,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.8810444474220276,0.3529375195503235,0.3357081115245819,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.7635695338249207,0.227310910820961,1.0313178300857544,284.79638671875,284.95001220703125,297.0686950683594,291.9686889648437,297.1708068847656,297.2005920410156,284.79595947265625,1.0,0.5383353233337402,0.2892015874385834,0.2892015874385834,1.0,1.0,-2.9203641414642334,0.558384358882904,2.361979722976685,-0.102116048336029,0.893433153629303,0.893433153629303,0.0,119.26274871826172,114.0,48209.93359375,0.0,2013.840576171875,1.0,280.0420837402344,283.21246337890625,294.9221496582031,298.01861572265625,293.1499938964844,293.1499938964844,280.3500061035156,36191.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938162922859192,1.0,0.0,0.0,3.633410692214966,3.633434772491455,8.808912639324262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.69287109375,0.0,1516.2200927734375,1895.4371337890625,0.0,3345.87841796875,0.7458720803260803,1.0,0.0,3.0,1.0,0.0
12409140,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8243532776832581,0.2819453179836273,0.2550736963748932,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.6126009225845337,0.479839950799942,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.9764425158500672,0.464159220457077,0.3244604170322418,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8869550824165344,0.353984534740448,0.3363705575466156,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7685938477516174,0.2280723601579666,1.0334445238113403,284.9749755859375,284.95001220703125,297.04998779296875,291.9621887207031,297.1798400878906,297.2176818847656,284.9767150878906,1.0,0.5372443199157715,0.2909265458583832,0.2909265458583832,1.0,1.0,-2.9166054725646973,0.562030017375946,2.3545753955841064,-0.0982677340507507,0.8951964974403381,0.8951964974403381,0.0,116.88226318359376,132.0,46755.1015625,0.0,1995.754638671875,1.0,280.34161376953125,283.41571044921875,294.90087890625,297.8807983398437,293.1499938964844,293.1499938964844,280.6499938964844,36027.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784082531929016,1.0,0.0,0.0,3.631303548812866,3.631327390670776,8.798697308520786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.80078125,0.0,1512.668701171875,1895.4371337890625,0.0,3201.661865234375,0.745394229888916,1.0,0.0,3.0,1.0,0.0
12409200,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8243532776832581,0.2819453179836273,0.2550736963748932,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.6126009225845337,0.479839950799942,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.9764425158500672,0.464159220457077,0.3244604170322418,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8869550824165344,0.353984534740448,0.3363705575466156,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7685938477516174,0.2280723601579666,1.0334445238113403,284.9749755859375,284.95001220703125,297.04998779296875,291.9621887207031,297.1798400878906,297.2176818847656,284.9767150878906,1.0,0.5372443199157715,0.2909265458583832,0.2909265458583832,1.0,1.0,-2.9166054725646973,0.562030017375946,2.3545753955841064,-0.0982677340507507,0.8951964974403381,0.8951964974403381,0.0,116.88226318359376,132.0,46755.1015625,0.0,1995.754638671875,1.0,280.34161376953125,283.41571044921875,294.90087890625,297.8807983398437,293.1499938964844,293.1499938964844,280.6499938964844,36027.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784082531929016,1.0,0.0,0.0,3.631303548812866,3.631327390670776,8.798697308520786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.80078125,0.0,1512.668701171875,1895.4371337890625,0.0,3201.661865234375,0.745394229888916,1.0,0.0,3.0,1.0,0.0
12409260,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.8207473158836365,0.2834349572658539,0.256367415189743,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.9990000128746032,0.6182899475097656,0.4890999495983124,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.9733006954193116,0.4683668911457062,0.327324777841568,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.8825728297233582,0.3557018041610718,0.3379286825656891,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.765044629573822,0.2293012291193008,1.0388919115066528,285.1829528808594,284.95001220703125,297.0285339355469,291.9545288085937,297.1944580078125,297.24285888671875,285.1857604980469,1.0,0.5429825186729431,0.2927713096141815,0.2927713096141815,1.0,1.0,-2.9411301612854004,0.5736352801322937,2.367494821548462,-0.0923904404044151,0.8999110460281372,0.8999110460281372,0.0,120.20924377441406,132.0,45696.2578125,0.0,2053.380615234375,1.0,280.6410827636719,283.6377868652344,294.903076171875,297.8046875,293.1499938964844,293.1499938964844,280.6499938964844,35807.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657456040382385,1.0,0.0,0.0,3.6391351222991934,3.639158964157105,8.836690312818973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.7880859375,0.0,1519.6746826171875,1895.4371337890625,0.0,3082.89990234375,0.7466834783554077,1.0,0.0,3.0,1.0,0.0
12409320,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833801269531,0.8206232190132141,0.2834621965885162,0.2563964128494262,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.6183587312698364,0.4893916547298431,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.9731703400611876,0.4684430062770843,0.3273814618587494,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.8824241757392883,0.3557344079017639,0.3379632830619812,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.7649227380752563,0.2293249070644378,1.0390139818191528,285.18408203125,284.95001220703125,297.028076171875,291.9543762207031,297.19464111328125,297.24322509765625,285.1867980957031,1.0,0.543136715888977,0.2928045988082886,0.2928045988082886,1.0,1.0,-2.9417717456817627,0.5738996863365173,2.36787223815918,-0.0922724157571792,0.8999813199043274,0.8999813199043274,0.0,120.31011962890624,150.0,45701.32421875,0.0,2054.9697265625,1.0,280.6416015625,283.638671875,294.904296875,297.8072204589844,293.1499938964844,293.1499938964844,280.95001220703125,35804.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865706205368042,1.0,0.0,0.0,3.639339447021485,3.6393632888793945,8.837682798912283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.33251953125,0.0,1519.8836669921875,1895.4371337890625,0.0,3082.530517578125,0.7467185854911804,1.0,0.0,3.0,1.0,0.0
12409380,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.8111244440078735,0.2853962779045105,0.2582564055919647,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40924072265625,0.9990000128746032,0.6207146644592285,0.5112873911857605,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090881347656,0.9624876976013184,0.4732442498207092,0.3307909667491913,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.8713589906692505,0.3579619824886322,0.3401802778244018,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076232910156,0.7558652758598328,0.230935126543045,1.0469239950180054,285.40899658203125,284.95001220703125,297.0003662109375,291.9443359375,297.2015075683594,297.26031494140625,285.4122314453125,1.0,0.554059624671936,0.2946826219558716,0.2946826219558716,1.0,1.0,-2.986580610275269,0.5912293791770935,2.3953511714935303,-0.0851013883948326,0.9078827500343324,0.9078827500343324,0.0,127.89934539794922,168.0,44943.1953125,0.0,2170.302978515625,1.0,280.94171142578125,283.8728332519531,294.91033935546875,297.7612609863281,293.1499938964844,293.1499938964844,280.6499938964844,35557.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563788533210754,1.0,0.0,0.0,3.658700466156006,3.658724546432495,8.931964430303196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.24853515625,0.0,1539.551025390625,1895.4371337890625,0.0,2995.04833984375,0.7500865459442139,1.0,0.0,3.0,1.0,0.0
12409440,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.8111244440078735,0.2853962779045105,0.2582564055919647,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40924072265625,0.9990000128746032,0.6207146644592285,0.5112873911857605,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090881347656,0.9624876976013184,0.4732442498207092,0.3307909667491913,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.8713589906692505,0.3579619824886322,0.3401802778244018,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076232910156,0.7558652758598328,0.230935126543045,1.0469239950180054,285.40899658203125,284.95001220703125,297.0003662109375,291.9443359375,297.2015075683594,297.26031494140625,285.4122314453125,1.0,0.554059624671936,0.2946826219558716,0.2946826219558716,1.0,1.0,-2.986580610275269,0.5912293791770935,2.3953511714935303,-0.0851013883948326,0.9078827500343324,0.9078827500343324,0.0,127.89934539794922,168.0,44943.1953125,0.0,2170.302978515625,1.0,280.94171142578125,283.8728332519531,294.91033935546875,297.7612609863281,293.1499938964844,293.1499938964844,280.6499938964844,35557.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563788533210754,1.0,0.0,0.0,3.658700466156006,3.658724546432495,8.931964430303196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.24853515625,0.0,1539.551025390625,1895.4371337890625,0.0,2995.04833984375,0.7500865459442139,1.0,0.0,3.0,1.0,0.0
12409500,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077392578125,0.804428219795227,0.2859924435615539,0.2591744065284729,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052062988281,0.9990000128746032,0.6199860572814941,0.5259606242179871,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056335449219,0.9546579718589784,0.475200206041336,0.332479327917099,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.8641239404678345,0.3588012754917145,0.3413249552249908,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090515136719,0.7499604225158691,0.2315664738416671,1.0511243343353271,285.3058166503906,284.95001220703125,296.98443603515625,291.93853759765625,297.1975402832031,297.2599182128906,285.2996826171875,1.0,0.560883641242981,0.2956216335296631,0.2956216335296631,1.0,1.0,-3.0137739181518555,0.6012588143348694,2.412515163421631,-0.0811486467719078,0.9092864394187928,0.9092864394187928,0.0,133.0365447998047,168.0,46396.859375,0.0,2244.600341796875,1.0,280.6982727050781,283.7364196777344,294.9888610839844,298.01885986328125,293.1499938964844,293.1499938964844,280.6499938964844,35583.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658254742622375,1.0,0.0,0.0,3.6686956882476807,3.66871976852417,8.98083385436621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.9677734375,0.0,1550.9359130859375,1895.4371337890625,0.0,3083.6494140625,0.7518743872642517,1.0,0.0,3.0,1.0,0.0
12409560,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801513671875,0.7959296107292175,0.286123514175415,0.2596439719200134,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803039550781,0.9990000128746032,0.6175347566604614,0.543495774269104,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802734375,0.9445149898529052,0.476649671792984,0.333761066198349,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802124023437,0.8554697632789612,0.359237939119339,0.3420853614807129,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.742875874042511,0.2319145500659942,1.0541415214538574,285.2802429199219,284.95001220703125,296.9672241210937,291.9322509765625,297.1884155273437,297.253173828125,285.281005859375,1.0,0.568289577960968,0.2959935367107391,0.2959935367107391,1.0,1.0,-3.04149866104126,0.6099907159805298,2.4315078258514404,-0.0785813629627227,0.9111850261688232,0.9111850261688232,0.0,139.15089416503906,171.0,46911.34765625,0.0,2326.191162109375,1.0,280.6577453613281,283.70751953125,294.9939880371094,298.0304870605469,293.1499938964844,293.1499938964844,280.3500061035156,35615.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730213046073914,1.0,0.0,0.0,3.6769673824310303,3.67699146270752,9.021376854434492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.95947265625,0.0,1560.4796142578125,1895.4371337890625,0.0,3151.14990234375,0.7534263730049133,1.0,0.0,3.0,1.0,0.0
12409620,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.7825720310211182,0.2855905890464782,0.2596994340419769,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.9990000128746032,0.6090641617774963,0.5711241960525513,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.9286356568336488,0.4787173271179199,0.3356159031391144,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.8424573540687561,0.3593243360519409,0.3427300155162811,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.7320908308029175,0.2319287061691284,1.0567842721939087,285.1265563964844,284.95001220703125,296.9289855957031,291.918212890625,297.1695861816406,297.2398986816406,285.12646484375,1.0,0.5789369940757751,0.2967373430728912,0.2967373430728912,1.0,1.0,-3.080986976623535,0.6229042410850525,2.458082675933838,-0.0740973427891731,0.9122330546379088,0.9122330546379088,0.0,148.98818969726562,174.0,48808.578125,0.0,2450.70703125,1.0,280.35797119140625,283.52154541015625,294.9953308105469,298.1721496582031,293.1499938964844,293.1499938964844,280.04998779296875,35745.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916863799095154,1.0,0.0,0.0,3.6891894340515137,3.689213752746582,9.081450116354972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.37841796875,0.0,1575.281982421875,1895.4371337890625,0.0,3325.97509765625,0.7557281255722046,1.0,0.0,3.0,1.0,0.0
12409680,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.7825720310211182,0.2855905890464782,0.2596994340419769,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.9990000128746032,0.6090641617774963,0.5711241960525513,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.9286356568336488,0.4787173271179199,0.3356159031391144,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.8424573540687561,0.3593243360519409,0.3427300155162811,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.7320908308029175,0.2319287061691284,1.0567842721939087,285.1265563964844,284.95001220703125,296.9289855957031,291.918212890625,297.1695861816406,297.2398986816406,285.12646484375,1.0,0.5789369940757751,0.2967373430728912,0.2967373430728912,1.0,1.0,-3.080986976623535,0.6229042410850525,2.458082675933838,-0.0740973427891731,0.9122330546379088,0.9122330546379088,0.0,148.98818969726562,174.0,48808.578125,0.0,2450.70703125,1.0,280.35797119140625,283.52154541015625,294.9953308105469,298.1721496582031,293.1499938964844,293.1499938964844,280.04998779296875,35745.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916863799095154,1.0,0.0,0.0,3.6891894340515137,3.689213752746582,9.081450116354972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.37841796875,0.0,1575.281982421875,1895.4371337890625,0.0,3325.97509765625,0.7557281255722046,1.0,0.0,3.0,1.0,0.0
12409740,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7675981521606445,0.2845870852470398,0.2593577206134796,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9864110946655272,0.601460337638855,0.5723458528518677,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.910182535648346,0.4797472655773163,0.336783230304718,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8279477953910828,0.3587691187858581,0.3428007960319519,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7195112705230713,0.2312649190425872,1.056681752204895,284.9499206542969,284.95001220703125,296.8944702148437,291.9054870605469,297.15155029296875,297.2266845703125,284.9472351074219,1.0,0.5843876600265503,0.2973407208919525,0.2973407208919525,1.0,1.0,-3.079289674758911,0.6239926218986511,2.4552972316741943,-0.0688685625791549,0.9107500314712524,0.9107500314712524,0.0,159.40467834472656,174.0,50174.25390625,0.0,2505.571533203125,1.0,280.0658874511719,283.3199157714844,294.9843139648437,298.2761535644531,293.1499938964844,293.1499938964844,280.04998779296875,35904.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059688448905944,1.0,0.0,0.0,3.693136930465698,3.6931614875793457,9.100895681513066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.3642578125,0.0,1580.9696044921875,1895.4371337890625,0.0,3459.15625,0.756530225276947,1.0,0.0,3.0,1.0,0.0
12409800,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.765545129776001,0.2843129634857178,0.259163498878479,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.983686864376068,0.6000999808311462,0.5709030032157898,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.907927930355072,0.4799442589282989,0.3369565308094024,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8259995579719543,0.35859015583992,0.3426938354969024,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7177126407623291,0.2310484647750854,1.0560530424118042,284.93670654296875,284.95001220703125,296.88604736328125,291.90234375,297.1465759277344,297.2226867675781,284.9345397949219,1.0,0.5854936242103577,0.2974811494350433,0.2974811494350433,1.0,1.0,-3.0808145999908447,0.624937891960144,2.455876588821411,-0.0713617280125618,0.9105559587478638,0.9105559587478638,0.0,160.73353576660156,177.0,50172.78515625,0.0,2512.0634765625,1.0,280.0578918457031,283.3084716796875,294.9670104980469,298.2462158203125,293.1499938964844,293.1499938964844,279.75,35928.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072625041007996,1.0,0.0,0.0,3.6933610439300537,3.693385362625122,9.101999580707344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.640625,0.0,1581.40673828125,1895.4371337890625,0.0,3471.18115234375,0.7565937042236328,1.0,0.0,3.0,1.0,0.0
12409860,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.7529075145721436,0.282496303319931,0.2579952478408813,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.9666106700897216,0.594061017036438,0.5651063323020935,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.8941835165023804,0.4805293977260589,0.3377337753772735,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.727294921875,0.813518226146698,0.3572599291801452,0.3419405519962311,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.7056664824485779,0.2295872867107391,1.051815629005432,284.7270202636719,284.95001220703125,296.8387451171875,291.8847961425781,297.1192626953125,297.201171875,284.72491455078125,1.0,0.5888965129852295,0.298340380191803,0.298340380191803,1.0,1.0,-3.0673789978027344,0.6236518621444702,2.4437272548675537,-0.0695405453443527,0.9058775305747986,0.9058775305747986,0.0,169.77708435058594,180.0,51245.08984375,0.0,2533.905029296875,1.0,279.7579345703125,283.0834655761719,294.9303894042969,298.27960205078125,293.1499938964844,293.1499938964844,279.45001220703125,36158.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918649971485138,1.0,0.0,0.0,3.68699312210083,3.6870174407958975,9.070640203390212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.642578125,0.0,1575.91015625,1895.4371337890625,0.0,3576.694091796875,0.7555743455886841,1.0,0.0,3.0,1.0,0.0
12409920,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.7529075145721436,0.282496303319931,0.2579952478408813,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.9666106700897216,0.594061017036438,0.5651063323020935,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.8941835165023804,0.4805293977260589,0.3377337753772735,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.727294921875,0.813518226146698,0.3572599291801452,0.3419405519962311,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.7056664824485779,0.2295872867107391,1.051815629005432,284.7270202636719,284.95001220703125,296.8387451171875,291.8847961425781,297.1192626953125,297.201171875,284.72491455078125,1.0,0.5888965129852295,0.298340380191803,0.298340380191803,1.0,1.0,-3.0673789978027344,0.6236518621444702,2.4437272548675537,-0.0695405453443527,0.9058775305747986,0.9058775305747986,0.0,169.77708435058594,180.0,51245.08984375,0.0,2533.905029296875,1.0,279.7579345703125,283.0834655761719,294.9303894042969,298.27960205078125,293.1499938964844,293.1499938964844,279.45001220703125,36158.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918649971485138,1.0,0.0,0.0,3.68699312210083,3.6870174407958975,9.070640203390212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.642578125,0.0,1575.91015625,1895.4371337890625,0.0,3576.694091796875,0.7555743455886841,1.0,0.0,3.0,1.0,0.0
12409980,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5199584960937,0.7438417673110962,0.2804190814495086,0.2564563155174255,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5191345214844,0.9531251788139344,0.5889326930046082,0.5604597926139832,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5193176269531,0.8848192095756531,0.4807883203029632,0.3381723761558532,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196228027344,0.8039501905441284,0.3555877208709717,0.3407239615917206,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52032470703125,0.6962781548500061,0.2278646230697631,1.045698642730713,284.5193786621094,284.95001220703125,296.7874755859375,291.8656311035156,297.0916442871094,297.1804504394531,284.5173645019531,1.0,0.590624213218689,0.299199640750885,0.299199640750885,1.0,1.0,-3.051656484603882,0.6217256784439087,2.429930686950684,-0.0678522586822509,0.8984418511390686,0.8984418511390686,0.0,176.32754516601562,183.0,52200.02734375,0.0,2538.188720703125,1.0,279.4580078125,282.8616027832031,294.8988037109375,298.3077392578125,293.1499938964844,293.1499938964844,279.75,36409.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92746502161026,1.0,0.0,0.0,3.669180631637573,3.6692049503326416,8.983208772406215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.5263671875,0.0,1557.6905517578125,1895.4371337890625,0.0,3657.8837890625,0.7524885535240173,1.0,0.0,3.0,1.0,0.0
12410040,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5199584960937,0.7438417673110962,0.2804190814495086,0.2564563155174255,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5191345214844,0.9531251788139344,0.5889326930046082,0.5604597926139832,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5193176269531,0.8848192095756531,0.4807883203029632,0.3381723761558532,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196228027344,0.8039501905441284,0.3555877208709717,0.3407239615917206,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52032470703125,0.6962781548500061,0.2278646230697631,1.045698642730713,284.5193786621094,284.95001220703125,296.7874755859375,291.8656311035156,297.0916442871094,297.1804504394531,284.5173645019531,1.0,0.590624213218689,0.299199640750885,0.299199640750885,1.0,1.0,-3.051656484603882,0.6217256784439087,2.429930686950684,-0.0678522586822509,0.8984418511390686,0.8984418511390686,0.0,176.32754516601562,183.0,52200.02734375,0.0,2538.188720703125,1.0,279.4580078125,282.8616027832031,294.8988037109375,298.3077392578125,293.1499938964844,293.1499938964844,279.75,36409.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92746502161026,1.0,0.0,0.0,3.669180631637573,3.6692049503326416,8.983208772406215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.5263671875,0.0,1557.6905517578125,1895.4371337890625,0.0,3657.8837890625,0.7524885535240173,1.0,0.0,3.0,1.0,0.0
12410100,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.7404629588127136,0.2798059582710266,0.255763828754425,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390991210937,0.947754979133606,0.5871099233627319,0.5584736466407776,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63848876953125,0.8815285563468933,0.4814600944519043,0.3384760320186615,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63720703125,0.8002349138259888,0.3550823926925659,0.3401419818401336,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.6926407814025879,0.2272300124168396,1.0426644086837769,284.63824462890625,284.95001220703125,296.7604675292969,291.8554992675781,297.0816650390625,297.17535400390625,284.64581298828125,1.0,0.5911453366279602,0.299629271030426,0.299629271030426,1.0,1.0,-3.0444469451904297,0.6209390759468079,2.4235079288482666,-0.0670700967311859,0.8974882960319519,0.8974882960319519,0.0,178.80380249023438,183.0,50930.4140625,0.0,2537.388916015625,1.0,279.7016906738281,283.010009765625,294.8187866210937,298.0513916015625,293.1499938964844,293.1499938964844,279.75,36374.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200971126556396,1.0,0.0,0.0,3.6601271629333496,3.660151481628418,8.938932296587154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.42138671875,0.0,1547.275146484375,1895.4371337890625,0.0,3590.054443359375,0.7508740425109863,1.0,0.0,3.0,1.0,0.0
12410160,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830139160156,0.7385380268096924,0.2796687185764313,0.2555359899997711,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.9443102478981018,0.5859706401824951,0.5572166442871094,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834716796875,0.8799609541893005,0.4827032089233398,0.3392332196235657,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832580566406,0.7980564832687378,0.3550135791301727,0.3399765193462372,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827697753906,0.6904121041297913,0.2269332706928253,1.0410128831863403,284.68341064453125,284.95001220703125,296.73260498046875,291.84503173828125,297.075927734375,297.17608642578125,284.6846618652344,1.0,0.591733992099762,0.3003700971603393,0.3003700971603393,1.0,1.0,-3.0413804054260254,0.622114896774292,2.4192655086517334,-0.0652613118290901,0.896206796169281,0.896206796169281,0.0,180.4601287841797,186.0,50671.1953125,0.0,2540.168701171875,1.0,279.7421875,283.05426025390625,294.8043518066406,298.046630859375,293.1499938964844,293.1499938964844,280.04998779296875,36328.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154360890388488,1.0,0.0,0.0,3.6532328128814697,3.653256893157959,8.905288382266008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.365234375,0.0,1539.2271728515625,1895.4371337890625,0.0,3546.981689453125,0.7495660781860352,1.0,0.0,3.0,1.0,0.0
12410220,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7367767691612244,0.2801768481731415,0.2558459341526031,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9402703046798706,0.5848264694213867,0.5558897256851196,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8792513012886047,0.4861192107200622,0.3414557576179504,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7959994077682495,0.3556888103485107,0.3404465615749359,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6881930828094482,0.2270477265119552,1.0408769845962524,284.8764038085937,284.95001220703125,296.6744689941406,291.8230895996094,297.0708312988281,297.1864624023437,284.8780517578125,1.0,0.5932962894439697,0.3018517792224884,0.3018517792224884,1.0,1.0,-3.043221235275269,0.6267912983894348,2.4164297580718994,-0.0610283873975276,0.8968026638031006,0.8968026638031006,0.0,182.6925506591797,189.0,49284.2421875,0.0,2555.22802734375,1.0,280.041748046875,283.2695617675781,294.7733764648437,297.91021728515625,293.1499938964844,293.1499938964844,280.3500061035156,36152.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025549292564392,1.0,0.0,0.0,3.6454694271087646,3.645493507385254,8.867480687513307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.02978515625,0.0,1529.2730712890625,1895.4371337890625,0.0,3427.388427734375,0.7480507493019104,1.0,0.0,3.0,1.0,0.0
12410280,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7367767691612244,0.2801768481731415,0.2558459341526031,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9402703046798706,0.5848264694213867,0.5558897256851196,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8792513012886047,0.4861192107200622,0.3414557576179504,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7959994077682495,0.3556888103485107,0.3404465615749359,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6881930828094482,0.2270477265119552,1.0408769845962524,284.8764038085937,284.95001220703125,296.6744689941406,291.8230895996094,297.0708312988281,297.1864624023437,284.8780517578125,1.0,0.5932962894439697,0.3018517792224884,0.3018517792224884,1.0,1.0,-3.043221235275269,0.6267912983894348,2.4164297580718994,-0.0610283873975276,0.8968026638031006,0.8968026638031006,0.0,182.6925506591797,189.0,49284.2421875,0.0,2555.22802734375,1.0,280.041748046875,283.2695617675781,294.7733764648437,297.91021728515625,293.1499938964844,293.1499938964844,280.3500061035156,36152.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025549292564392,1.0,0.0,0.0,3.6454694271087646,3.645493507385254,8.867480687513307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.02978515625,0.0,1529.2730712890625,1895.4371337890625,0.0,3427.388427734375,0.7480507493019104,1.0,0.0,3.0,1.0,0.0
12410340,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7363381385803223,0.2813180387020111,0.256795734167099,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.9380028247833252,0.5845533013343811,0.5555175542831421,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8800155520439148,0.4902653992176056,0.3442608416080475,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7954230904579163,0.3570544719696045,0.3416460752487182,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.687537431716919,0.2278242409229278,1.0439549684524536,285.0732727050781,284.95001220703125,296.61346435546875,291.7999572753906,297.069091796875,297.2019958496094,285.0749816894531,1.0,0.5955020189285278,0.303333431482315,0.303333431482315,1.0,1.0,-3.0524239540100098,0.6335346102714539,2.418889284133911,-0.0563155859708786,0.9000551700592041,0.9000551700592041,0.0,184.4473571777344,192.0,48034.91796875,0.0,2581.874755859375,1.0,280.3417358398437,283.4859619140625,294.75738525390625,297.8119506835937,293.1499938964844,293.1499938964844,280.6499938964844,35939.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915627598762512,1.0,0.0,0.0,3.647459030151367,3.647483110427856,8.87716225861368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.33056640625,0.0,1529.8912353515625,1895.4371337890625,0.0,3324.819580078125,0.748279869556427,1.0,0.0,3.0,1.0,0.0
12410400,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7363381385803223,0.2813180387020111,0.256795734167099,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.9380028247833252,0.5845533013343811,0.5555175542831421,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8800155520439148,0.4902653992176056,0.3442608416080475,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7954230904579163,0.3570544719696045,0.3416460752487182,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.687537431716919,0.2278242409229278,1.0439549684524536,285.0732727050781,284.95001220703125,296.61346435546875,291.7999572753906,297.069091796875,297.2019958496094,285.0749816894531,1.0,0.5955020189285278,0.303333431482315,0.303333431482315,1.0,1.0,-3.0524239540100098,0.6335346102714539,2.418889284133911,-0.0563155859708786,0.9000551700592041,0.9000551700592041,0.0,184.4473571777344,192.0,48034.91796875,0.0,2581.874755859375,1.0,280.3417358398437,283.4859619140625,294.75738525390625,297.8119506835937,293.1499938964844,293.1499938964844,280.6499938964844,35939.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915627598762512,1.0,0.0,0.0,3.647459030151367,3.647483110427856,8.87716225861368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.33056640625,0.0,1529.8912353515625,1895.4371337890625,0.0,3324.819580078125,0.748279869556427,1.0,0.0,3.0,1.0,0.0
12410460,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.7363473176956177,0.2828197777271271,0.25811567902565,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.936262845993042,0.5847721695899963,0.5556666254997253,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.8812143802642822,0.4948494434356689,0.3474027514457702,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695007324219,0.7953328490257263,0.3588247895240783,0.3432749211788177,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.6874964237213135,0.2290161848068237,1.0491033792495728,285.26971435546875,284.95001220703125,296.5499267578125,291.7757568359375,297.0688171386719,297.22021484375,285.2713928222656,1.0,0.5982954502105713,0.304419457912445,0.304419457912445,1.0,1.0,-3.066110849380493,0.6404774188995361,2.425633430480957,-0.0523741617798805,0.9059271812438964,0.9059271812438964,0.0,186.2652282714844,195.0,46887.1953125,0.0,2617.646484375,1.0,280.6417541503906,283.7006225585937,294.7402648925781,297.7226867675781,293.1499938964844,293.1499938964844,280.3500061035156,35714.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820472359657288,1.0,0.0,0.0,3.6597647666931152,3.659788846969605,8.937162192523829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.404296875,0.0,1541.921142578125,1895.4371337890625,0.0,3235.763427734375,0.7503766417503357,1.0,0.0,3.0,1.0,0.0
