time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410520,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.7363473176956177,0.2828197777271271,0.25811567902565,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.936262845993042,0.5847721695899963,0.5556666254997253,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.8812143802642822,0.4948494434356689,0.3474027514457702,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695007324219,0.7953328490257263,0.3588247895240783,0.3432749211788177,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.6874964237213135,0.2290161848068237,1.0491033792495728,285.26971435546875,284.95001220703125,296.5499267578125,291.7757568359375,297.0688171386719,297.22021484375,285.2713928222656,1.0,0.5982954502105713,0.304419457912445,0.304419457912445,1.0,1.0,-3.066110849380493,0.6404774188995361,2.425633430480957,-0.0523741617798805,0.9059271812438964,0.9059271812438964,0.0,186.2652282714844,195.0,46887.1953125,0.0,2617.646484375,1.0,280.6417541503906,283.7006225585937,294.7402648925781,297.7226867675781,293.1499938964844,293.1499938964844,280.3500061035156,35714.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820472359657288,1.0,0.0,0.0,3.6597647666931152,3.659788846969605,8.937162192523829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.404296875,0.0,1541.921142578125,1895.4371337890625,0.0,3235.763427734375,0.7503766417503357,1.0,0.0,3.0,1.0,0.0
12410580,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.7346152067184448,0.2830336391925812,0.2588264942169189,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.93207585811615,0.5833536386489868,0.5549983382225037,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8803048729896545,0.4978757798671722,0.3499589264392853,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.7934232950210571,0.3595393300056457,0.3444304764270782,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.6859226226806641,0.2295565754175186,1.0532363653182983,285.1007385253906,284.95001220703125,296.4842529296875,291.7506103515625,297.0569763183594,297.2240905761719,285.09930419921875,1.0,0.6011810302734375,0.3055054843425751,0.3055054843425751,1.0,1.0,-3.07560658454895,0.6462193727493286,2.429387331008911,-0.0484857447445392,0.9065869450569152,0.9065869450569152,0.0,189.28079223632807,198.0,48285.15234375,0.0,2651.81640625,1.0,280.35772705078125,283.505859375,294.7981872558594,297.9357604980469,293.1499938964844,293.1499938964844,280.04998779296875,35809.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895707905292511,1.0,0.0,0.0,3.669374465942383,3.669398546218872,8.984157489067002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.810546875,0.0,1553.39990234375,1895.4371337890625,0.0,3363.54345703125,0.752159595489502,1.0,0.0,3.0,1.0,0.0
12410640,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.7346152067184448,0.2830336391925812,0.2588264942169189,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.93207585811615,0.5833536386489868,0.5549983382225037,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8803048729896545,0.4978757798671722,0.3499589264392853,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.7934232950210571,0.3595393300056457,0.3444304764270782,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.6859226226806641,0.2295565754175186,1.0532363653182983,285.1007385253906,284.95001220703125,296.4842529296875,291.7506103515625,297.0569763183594,297.2240905761719,285.09930419921875,1.0,0.6011810302734375,0.3055054843425751,0.3055054843425751,1.0,1.0,-3.07560658454895,0.6462193727493286,2.429387331008911,-0.0484857447445392,0.9065869450569152,0.9065869450569152,0.0,189.28079223632807,198.0,48285.15234375,0.0,2651.81640625,1.0,280.35772705078125,283.505859375,294.7981872558594,297.9357604980469,293.1499938964844,293.1499938964844,280.04998779296875,35809.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895707905292511,1.0,0.0,0.0,3.669374465942383,3.669398546218872,8.984157489067002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.810546875,0.0,1553.39990234375,1895.4371337890625,0.0,3363.54345703125,0.752159595489502,1.0,0.0,3.0,1.0,0.0
12410700,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.7327068448066711,0.2826065123081207,0.2586849629878998,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9285776019096376,0.581983745098114,0.5540120601654053,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8786689043045044,0.4988026916980743,0.3508037030696869,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.791367769241333,0.359397828578949,0.3445418179035187,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.684116780757904,0.2294519245624542,1.0537419319152832,284.9578857421875,284.95001220703125,296.4507141113281,291.7377014160156,297.0466613769531,297.2206115722656,284.94927978515625,1.0,0.6023796200752258,0.3060485124588012,0.3060485124588012,1.0,1.0,-3.076013565063477,0.6478728652000427,2.428140878677368,-0.0468086116015911,0.9052583575248718,0.9052583575248718,0.0,191.3316802978516,198.0,49447.51171875,0.0,2663.355712890625,1.0,280.1006774902344,283.33856201171875,294.8161926269531,298.0879821777344,293.1499938964844,293.1499938964844,280.04998779296875,35906.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052247405052184,1.0,0.0,0.0,3.6713149547576895,3.671339273452759,8.993662277134717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.15869140625,0.0,1556.3118896484375,1895.4371337890625,0.0,3452.236083984375,0.7525386214256287,1.0,0.0,3.0,1.0,0.0
12410760,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7302646040916443,0.281923234462738,0.2582400143146515,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9243828058242798,0.5803002119064331,0.552624523639679,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.876447319984436,0.4994603991508484,0.3513835966587066,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7887441515922546,0.3589927554130554,0.3443464934825897,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6817615032196045,0.2291283458471298,1.0531327724456787,284.9028625488281,284.95001220703125,296.4167785644531,291.7246398925781,297.0343017578125,297.2145080566406,284.90106201171875,1.0,0.6033515334129333,0.3065219223499298,0.3065219223499298,1.0,1.0,-3.073545455932617,0.6485297083854675,2.425015687942505,-0.0454959459602832,0.904348373413086,0.904348373413086,0.0,193.623291015625,201.0,49556.25390625,0.0,2670.5498046875,1.0,280.0579528808594,283.28814697265625,294.7807922363281,298.0177917480469,293.1499938964844,293.1499938964844,279.75,35990.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909984052181244,1.0,0.0,0.0,3.6706082820892334,3.670632362365722,8.990199944491906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.02294921875,0.0,1556.1436767578125,1895.4371337890625,0.0,3496.455810546875,0.7524908781051636,1.0,0.0,3.0,1.0,0.0
12410820,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004089355469,0.7250866889953613,0.2802027463912964,0.2569901943206787,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996154785156,0.9158113598823548,0.5764443874359131,0.5493654012680054,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.871798038482666,0.5003564357757568,0.3522477149963379,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.7831799387931824,0.3577283322811126,0.3434964716434479,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.6766430735588074,0.228071704506874,1.0499467849731443,284.6998291015625,284.95001220703125,296.3478698730469,291.697998046875,297.0061340332031,297.1981811523437,284.6978759765625,1.0,0.6047443151473999,0.3074687421321869,0.3074687421321869,1.0,1.0,-3.0643177032470703,0.6485989093780518,2.4157187938690186,-0.0432033278048038,0.8993589282035828,0.8993589282035828,0.0,198.15798950195312,204.0,50664.9921875,0.0,2676.274658203125,1.0,279.75811767578125,283.06842041015625,294.7434997558594,298.05474853515625,293.1499938964844,293.1499938964844,280.04998779296875,36210.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214817881584167,1.0,0.0,0.0,3.66181230545044,3.6618363857269287,8.947164928940765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.91064453125,0.0,1547.931884765625,1895.4371337890625,0.0,3602.82666015625,0.7510256767272949,1.0,0.0,3.0,1.0,0.0
12410880,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004089355469,0.7250866889953613,0.2802027463912964,0.2569901943206787,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996154785156,0.9158113598823548,0.5764443874359131,0.5493654012680054,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.871798038482666,0.5003564357757568,0.3522477149963379,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.7831799387931824,0.3577283322811126,0.3434964716434479,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.6766430735588074,0.228071704506874,1.0499467849731443,284.6998291015625,284.95001220703125,296.3478698730469,291.697998046875,297.0061340332031,297.1981811523437,284.6978759765625,1.0,0.6047443151473999,0.3074687421321869,0.3074687421321869,1.0,1.0,-3.0643177032470703,0.6485989093780518,2.4157187938690186,-0.0432033278048038,0.8993589282035828,0.8993589282035828,0.0,198.15798950195312,204.0,50664.9921875,0.0,2676.274658203125,1.0,279.75811767578125,283.06842041015625,294.7434997558594,298.05474853515625,293.1499938964844,293.1499938964844,280.04998779296875,36210.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214817881584167,1.0,0.0,0.0,3.66181230545044,3.6618363857269287,8.947164928940765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.91064453125,0.0,1547.931884765625,1895.4371337890625,0.0,3602.82666015625,0.7510256767272949,1.0,0.0,3.0,1.0,0.0
12410940,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7215281128883362,0.279658704996109,0.2562476694583893,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9097668528556824,0.5741048455238342,0.5467823147773743,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8691763877868652,0.5027627348899841,0.3536383807659149,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7793129682540894,0.3573653399944305,0.3429469764232635,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.672938883304596,0.2275552600622177,1.047183394432068,284.8627624511719,284.95001220703125,296.2779235839844,291.6708374023437,296.9886169433594,297.1959228515625,284.86395263671875,1.0,0.6058750748634338,0.3084155619144439,0.3084155619144439,1.0,1.0,-3.0579960346221924,0.6494901776313782,2.408505916595459,-0.0409636385738849,0.8995084166526794,0.8995084166526794,0.0,201.4827880859375,207.0,49242.7265625,0.0,2681.31298828125,1.0,280.042236328125,283.2589416503906,294.63641357421875,297.789306640625,293.1499938964844,293.1499938964844,280.3500061035156,36114.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106565117836,1.0,0.0,0.0,3.655638456344605,3.6556625366210938,8.917020863918879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.1669921875,0.0,1540.312255859375,1895.4371337890625,0.0,3502.695556640625,0.7498690485954285,1.0,0.0,3.0,1.0,0.0
12411000,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7215281128883362,0.279658704996109,0.2562476694583893,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9097668528556824,0.5741048455238342,0.5467823147773743,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8691763877868652,0.5027627348899841,0.3536383807659149,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7793129682540894,0.3573653399944305,0.3429469764232635,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.672938883304596,0.2275552600622177,1.047183394432068,284.8627624511719,284.95001220703125,296.2779235839844,291.6708374023437,296.9886169433594,297.1959228515625,284.86395263671875,1.0,0.6058750748634338,0.3084155619144439,0.3084155619144439,1.0,1.0,-3.0579960346221924,0.6494901776313782,2.408505916595459,-0.0409636385738849,0.8995084166526794,0.8995084166526794,0.0,201.4827880859375,207.0,49242.7265625,0.0,2681.31298828125,1.0,280.042236328125,283.2589416503906,294.63641357421875,297.789306640625,293.1499938964844,293.1499938964844,280.3500061035156,36114.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106565117836,1.0,0.0,0.0,3.655638456344605,3.6556625366210938,8.917020863918879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.1669921875,0.0,1540.312255859375,1895.4371337890625,0.0,3502.695556640625,0.7498690485954285,1.0,0.0,3.0,1.0,0.0
12411060,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7204699516296387,0.2802890539169311,0.2566684186458587,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.907094955444336,0.5733299851417542,0.5458299517631531,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8694011569023132,0.5065976977348328,0.3561523258686065,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7780902981758118,0.3581570982933044,0.3435302674770355,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.6717013716697693,0.2279383689165115,1.0483187437057495,285.05279541015625,284.95001220703125,296.20709228515625,291.64324951171875,296.9812927246094,297.20709228515625,285.0542907714844,1.0,0.6075776219367981,0.3096223771572113,0.3096223771572113,1.0,1.0,-3.062436103820801,0.6541507840156555,2.40828537940979,-0.0373164415359497,0.9024397134780884,0.9024397134780884,0.0,203.44625854492188,210.0,47936.1171875,0.0,2700.21533203125,1.0,280.3414611816406,283.470947265625,294.596435546875,297.6491394042969,293.1499938964844,293.1499938964844,280.04998779296875,35936.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982363343238831,1.0,0.0,0.0,3.657806873321533,3.6578309535980233,8.927602266339818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.46240234375,0.0,1541.3951416015625,1895.4371337890625,0.0,3387.138671875,0.7501568794250488,1.0,0.0,3.0,1.0,0.0
12411120,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7204699516296387,0.2802890539169311,0.2566684186458587,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.907094955444336,0.5733299851417542,0.5458299517631531,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8694011569023132,0.5065976977348328,0.3561523258686065,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7780902981758118,0.3581570982933044,0.3435302674770355,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.6717013716697693,0.2279383689165115,1.0483187437057495,285.05279541015625,284.95001220703125,296.20709228515625,291.64324951171875,296.9812927246094,297.20709228515625,285.0542907714844,1.0,0.6075776219367981,0.3096223771572113,0.3096223771572113,1.0,1.0,-3.062436103820801,0.6541507840156555,2.40828537940979,-0.0373164415359497,0.9024397134780884,0.9024397134780884,0.0,203.44625854492188,210.0,47936.1171875,0.0,2700.21533203125,1.0,280.3414611816406,283.470947265625,294.596435546875,297.6491394042969,293.1499938964844,293.1499938964844,280.04998779296875,35936.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982363343238831,1.0,0.0,0.0,3.657806873321533,3.6578309535980233,8.927602266339818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.46240234375,0.0,1541.3951416015625,1895.4371337890625,0.0,3387.138671875,0.7501568794250488,1.0,0.0,3.0,1.0,0.0
12411180,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7186453342437744,0.2800033092498779,0.2568565309047699,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9035518765449524,0.5713825225830078,0.5445761680603027,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8686491250991821,0.509172797203064,0.3583548963069916,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7761697173118591,0.3582605719566345,0.3440364003181457,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6699883341789246,0.2279698848724365,1.0498660802841189,284.88165283203125,284.95001220703125,296.13629150390625,291.61553955078125,296.96551513671875,297.2074279785156,284.88018798828125,1.0,0.6095501184463501,0.3108236491680145,0.3108236491680145,1.0,1.0,-3.0662827491760254,0.6586485505104065,2.407634258270264,-0.0334587357938289,0.9001561999320984,0.9001561999320984,0.0,206.12496948242188,213.0,49190.60546875,0.0,2721.7275390625,1.0,280.0577392578125,283.2763977050781,294.6509094238281,297.8454284667969,293.1499938964844,293.1499938964844,279.75,36057.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092677235603333,1.0,0.0,0.0,3.6561012268066406,3.65612530708313,8.919278116081841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.82763671875,0.0,1540.400146484375,1895.4371337890625,0.0,3489.806640625,0.7498986124992371,1.0,0.0,3.0,1.0,0.0
12411240,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7186453342437744,0.2800033092498779,0.2568565309047699,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9035518765449524,0.5713825225830078,0.5445761680603027,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8686491250991821,0.509172797203064,0.3583548963069916,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7761697173118591,0.3582605719566345,0.3440364003181457,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6699883341789246,0.2279698848724365,1.0498660802841189,284.88165283203125,284.95001220703125,296.13629150390625,291.61553955078125,296.96551513671875,297.2074279785156,284.88018798828125,1.0,0.6095501184463501,0.3108236491680145,0.3108236491680145,1.0,1.0,-3.0662827491760254,0.6586485505104065,2.407634258270264,-0.0334587357938289,0.9001561999320984,0.9001561999320984,0.0,206.12496948242188,213.0,49190.60546875,0.0,2721.7275390625,1.0,280.0577392578125,283.2763977050781,294.6509094238281,297.8454284667969,293.1499938964844,293.1499938964844,279.75,36057.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092677235603333,1.0,0.0,0.0,3.6561012268066406,3.65612530708313,8.919278116081841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.82763671875,0.0,1540.400146484375,1895.4371337890625,0.0,3489.806640625,0.7498986124992371,1.0,0.0,3.0,1.0,0.0
12411300,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418212890625,0.7168716788291931,0.2794193625450134,0.256543755531311,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.9008578062057496,0.5698364973068237,0.5433956384658813,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386779785156,0.8673384785652161,0.5099337697029114,0.3590704500675201,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.774362325668335,0.357893168926239,0.3439086079597473,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434997558594,0.6683680415153503,0.2276837676763534,1.0494376420974731,284.7391662597656,284.95001220703125,296.1007995605469,291.6015930175781,296.9537658691406,297.2025756835937,284.7305603027344,1.0,0.6103763580322266,0.3114256560802459,0.3114256560802459,1.0,1.0,-3.064683675765991,0.6598958373069763,2.40478777885437,-0.031758639961481,0.8973732590675354,0.8973732590675354,0.0,207.9638061523437,213.0,50280.44921875,0.0,2728.185546875,1.0,279.80108642578125,283.11041259765625,294.66925048828125,297.9934387207031,293.1499938964844,293.1499938964844,279.75,36165.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177643656730652,1.0,0.0,0.0,3.652055740356445,3.652079820632935,8.899550607566198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.52099609375,0.0,1536.6959228515625,1895.4371337890625,0.0,3568.51220703125,0.7491948008537292,1.0,0.0,3.0,1.0,0.0
12411360,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099304199219,0.7144743204116821,0.2786553502082824,0.2559857070446014,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.8974730968475342,0.568050742149353,0.5418678522109985,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.8653709292411804,0.5104891657829285,0.3595483899116516,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.7719434499740601,0.3573222458362579,0.3435225486755371,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70953369140625,0.6661806702613831,0.2272312045097351,1.0481150150299072,284.7106628417969,284.95001220703125,296.0653686523437,291.5876770019531,296.8203125,297.1957397460937,284.71356201171875,1.0,0.6109434962272644,0.4491405189037323,0.4491405189037323,0.800000011920929,1.0,-3.060704469680786,1.0300800800323486,2.030624389648437,0.3390630781650543,0.8954009413719177,0.8954009413719177,0.0,210.2664794921875,216.0,51263.78515625,0.0,2730.389892578125,1.0,279.7582397460937,283.1123352050781,294.63751220703125,297.9402160644531,293.1499938964844,293.1499938964844,280.04998779296875,36245.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220433235168456,1.0,0.0,0.0,3.645344495773315,3.6453683376312256,8.866871894497308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.5595703125,0.0,1529.830078125,1895.4371337890625,0.0,3608.003173828125,0.748066782951355,1.0,0.0,3.0,1.0,0.0
12411420,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7122103571891785,0.2787483930587768,0.255671888589859,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8938080668449402,0.5666098594665527,0.5399413704872131,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8644450306892395,0.5137752294540405,0.3613981008529663,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7696728706359863,0.357551246881485,0.3433836698532104,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6640304327011108,0.2272334545850753,1.0471041202545166,284.99713134765625,284.95001220703125,295.99481201171875,291.5599060058594,296.4524841308594,297.2017517089844,285.00457763671875,1.0,0.6122992634773254,0.7245702743530273,0.7245702743530273,0.4000000059604645,1.0,-3.058835983276367,1.921500444412232,1.1373354196548462,1.2293823957443235,0.8981322050094604,0.8981322050094604,0.0,212.9234313964844,219.0,52673.09375,0.0,2740.8623046875,1.0,280.0421447753906,283.4805908203125,294.5700988769531,297.85614013671875,293.1499938964844,293.1499938964844,280.3500061035156,36019.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198642373085022,1.0,0.0,0.0,3.642821550369263,3.642845392227173,8.854602810970391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.201171875,0.0,1525.34521484375,1895.4371337890625,0.0,3587.9052734375,0.7474997043609619,1.0,0.0,3.0,1.0,0.0
12411480,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7122103571891785,0.2787483930587768,0.255671888589859,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8938080668449402,0.5666098594665527,0.5399413704872131,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8644450306892395,0.5137752294540405,0.3613981008529663,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7696728706359863,0.357551246881485,0.3433836698532104,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6640304327011108,0.2272334545850753,1.0471041202545166,284.99713134765625,284.95001220703125,295.99481201171875,291.5599060058594,296.4524841308594,297.2017517089844,285.00457763671875,1.0,0.6122992634773254,0.7245702743530273,0.7245702743530273,0.4000000059604645,1.0,-3.058835983276367,1.921500444412232,1.1373354196548462,1.2293823957443235,0.8981322050094604,0.8981322050094604,0.0,212.9234313964844,219.0,52673.09375,0.0,2740.8623046875,1.0,280.0421447753906,283.4805908203125,294.5700988769531,297.85614013671875,293.1499938964844,293.1499938964844,280.3500061035156,36019.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198642373085022,1.0,0.0,0.0,3.642821550369263,3.642845392227173,8.854602810970391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.201171875,0.0,1525.34521484375,1895.4371337890625,0.0,3587.9052734375,0.7474997043609619,1.0,0.0,3.0,1.0,0.0
12411540,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7138432264328003,0.2805519998073578,0.2569179832935333,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.8945763111114502,0.5674096345901489,0.540197491645813,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3640441894531,0.8677303791046143,0.5191640257835388,0.3647928833961487,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.7712538838386536,0.3594555258750915,0.3447855114936828,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3595275878906,0.665454089641571,0.22854745388031,1.0514565706253052,285.3635559082031,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.2259216308594,285.3706970214844,1.0,0.6149367094039917,1.0,1.0,0.0,1.0,-3.07165265083313,3.071616649627685,3.600285708671436e-05,2.372732162475586,0.9063335657119752,0.9063335657119752,0.0,213.54830932617188,222.0,55212.8984375,0.0,2775.541748046875,1.0,280.3417358398437,283.9417419433594,294.58135986328125,297.9978942871094,293.1499938964844,293.1499938964844,280.04998779296875,35660.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266982674598694,1.0,0.0,0.0,3.6566991806030273,3.6567232608795166,8.922196457206155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.359375,0.0,1538.09033203125,1895.4371337890625,0.0,3650.841064453125,0.7498114705085754,1.0,0.0,3.0,1.0,0.0
12411600,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7138432264328003,0.2805519998073578,0.2569179832935333,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.8945763111114502,0.5674096345901489,0.540197491645813,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3640441894531,0.8677303791046143,0.5191640257835388,0.3647928833961487,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.7712538838386536,0.3594555258750915,0.3447855114936828,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3595275878906,0.665454089641571,0.22854745388031,1.0514565706253052,285.3635559082031,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.2259216308594,285.3706970214844,1.0,0.6149367094039917,1.0,1.0,0.0,1.0,-3.07165265083313,3.071616649627685,3.600285708671436e-05,2.372732162475586,0.9063335657119752,0.9063335657119752,0.0,213.54830932617188,222.0,55212.8984375,0.0,2775.541748046875,1.0,280.3417358398437,283.9417419433594,294.58135986328125,297.9978942871094,293.1499938964844,293.1499938964844,280.04998779296875,35660.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266982674598694,1.0,0.0,0.0,3.6566991806030273,3.6567232608795166,8.922196457206155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.359375,0.0,1538.09033203125,1895.4371337890625,0.0,3650.841064453125,0.7498114705085754,1.0,0.0,3.0,1.0,0.0
12411660,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.7135480046272278,0.2812830209732055,0.2581231296062469,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.892848551273346,0.5668261647224426,0.5403610467910767,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.868552565574646,0.5230205655097961,0.3680033087730407,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.7708754539489746,0.3605797290802002,0.3463316857814789,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.6653519868850708,0.2294858247041702,1.0572452545166016,285.1968688964844,284.95001220703125,295.85626220703125,291.505126953125,295.8575134277344,297.2364501953125,285.1949157714844,1.0,0.6180168986320496,1.0,1.0,0.0,1.0,-3.085990190505981,3.08598256111145,7.65813183534192e-06,2.3841257095336914,0.9083845615386964,0.9083845615386964,0.0,215.95314025878903,225.0,56605.54296875,0.0,2816.784912109375,1.0,280.05718994140625,283.7462463378906,294.61749267578125,298.2750549316406,293.1499938964844,293.1499938964844,279.75,35712.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547758102416992,1.0,0.0,0.0,3.6713385581970215,3.67136287689209,8.993778237709193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.697265625,0.0,1554.876220703125,1895.4371337890625,0.0,3905.8828125,0.7524560689926147,1.0,0.0,3.0,1.0,0.0
12411720,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.7135480046272278,0.2812830209732055,0.2581231296062469,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.892848551273346,0.5668261647224426,0.5403610467910767,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.868552565574646,0.5230205655097961,0.3680033087730407,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.7708754539489746,0.3605797290802002,0.3463316857814789,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.6653519868850708,0.2294858247041702,1.0572452545166016,285.1968688964844,284.95001220703125,295.85626220703125,291.505126953125,295.8575134277344,297.2364501953125,285.1949157714844,1.0,0.6180168986320496,1.0,1.0,0.0,1.0,-3.085990190505981,3.08598256111145,7.65813183534192e-06,2.3841257095336914,0.9083845615386964,0.9083845615386964,0.0,215.95314025878903,225.0,56605.54296875,0.0,2816.784912109375,1.0,280.05718994140625,283.7462463378906,294.61749267578125,298.2750549316406,293.1499938964844,293.1499938964844,279.75,35712.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547758102416992,1.0,0.0,0.0,3.6713385581970215,3.67136287689209,8.993778237709193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.697265625,0.0,1554.876220703125,1895.4371337890625,0.0,3905.8828125,0.7524560689926147,1.0,0.0,3.0,1.0,0.0
12411780,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7098539471626282,0.2802727818489074,0.2576918005943298,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8875381946563721,0.5641091465950012,0.5383829474449158,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8658728003501892,0.524843156337738,0.3696552813053131,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7673664093017578,0.3601091206073761,0.3463764786720276,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6624056100845337,0.2292560040950775,1.058201551437378,284.98651123046875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22808837890625,284.98419189453125,1.0,0.6203861236572266,1.0,1.0,0.0,1.0,-3.0862960815429688,3.086288452148437,7.660190931346733e-06,2.384587049484253,0.9071682691574096,0.9071682691574096,0.0,220.2330780029297,228.0,57821.26953125,0.0,2839.92333984375,1.0,279.758056640625,283.5204162597656,294.5545654296875,298.3090515136719,293.1499938964844,293.1499938964844,279.45001220703125,35892.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723724722862244,1.0,0.0,0.0,3.677036285400391,3.677060604095459,9.021715641210904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.2705078125,0.0,1562.6466064453125,1895.4371337890625,0.0,4062.07568359375,0.7535989284515381,1.0,0.0,3.0,1.0,0.0
12411840,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7098539471626282,0.2802727818489074,0.2576918005943298,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8875381946563721,0.5641091465950012,0.5383829474449158,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8658728003501892,0.524843156337738,0.3696552813053131,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7673664093017578,0.3601091206073761,0.3463764786720276,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6624056100845337,0.2292560040950775,1.058201551437378,284.98651123046875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22808837890625,284.98419189453125,1.0,0.6203861236572266,1.0,1.0,0.0,1.0,-3.0862960815429688,3.086288452148437,7.660190931346733e-06,2.384587049484253,0.9071682691574096,0.9071682691574096,0.0,220.2330780029297,228.0,57821.26953125,0.0,2839.92333984375,1.0,279.758056640625,283.5204162597656,294.5545654296875,298.3090515136719,293.1499938964844,293.1499938964844,279.45001220703125,35892.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723724722862244,1.0,0.0,0.0,3.677036285400391,3.677060604095459,9.021715641210904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.2705078125,0.0,1562.6466064453125,1895.4371337890625,0.0,4062.07568359375,0.7535989284515381,1.0,0.0,3.0,1.0,0.0
12411900,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.7074512243270874,0.2794535160064697,0.2571538090705871,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.8844332098960876,0.562359094619751,0.5369818210601807,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.8641156554222107,0.5254185795783997,0.3702227771282196,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.7651705741882324,0.3595317304134369,0.3460476100444793,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.660474419593811,0.2288496941328048,1.0573022365570068,284.8339538574219,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2205810546875,284.8247375488281,1.0,0.6212590932846069,1.0,1.0,0.0,1.0,-3.083174467086792,3.0831665992736816,7.644870493095368e-06,2.3822450637817383,0.9049145579338074,0.9049145579338074,0.0,222.5277862548828,228.0,58875.8984375,0.0,2845.70556640625,1.0,279.50054931640625,283.3475341796875,294.5432434082031,298.4158935546875,293.1499938964844,293.1499938964844,279.45001220703125,36013.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802120923995972,1.0,0.0,0.0,3.676335096359253,3.676359415054321,9.018275477501448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.73046875,0.0,1562.770751953125,1895.4371337890625,0.0,4130.56689453125,0.7535136342048645,1.0,0.0,3.0,1.0,0.0
12411960,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.7047426104545593,0.2784898281097412,0.2564165592193603,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.8810676336288452,0.5604029297828674,0.5352985858917236,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.8621028661727905,0.525811493396759,0.3705936968326568,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.7627208232879639,0.3587665259838104,0.3454861044883728,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.6582769155502319,0.2282756567001342,1.0554949045181274,284.7721252441406,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.211181640625,284.7698059082031,1.0,0.6219078898429871,1.0,1.0,0.0,1.0,-3.077865600585937,3.0778579711914062,7.6187066042621154e-06,2.378201723098755,0.903063714504242,0.903063714504242,0.0,224.89816284179688,231.0,58880.7578125,0.0,2847.46484375,1.0,279.4579467773437,283.2936096191406,294.4984130859375,298.3182983398437,293.1499938964844,293.1499938964844,279.1499938964844,36116.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833091497421264,1.0,0.0,0.0,3.67258358001709,3.672607898712158,8.999879241855524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.3662109375,0.0,1559.31591796875,1895.4371337890625,0.0,4157.42138671875,0.7529251575469971,1.0,0.0,3.0,1.0,0.0
12412020,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606994628906,0.6993863582611084,0.2763698995113373,0.2547716200351715,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.8745224475860596,0.556196391582489,0.5316563248634338,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55987548828125,0.8582478761672974,0.526329517364502,0.3711664378643036,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.560302734375,0.7578975558280945,0.3569377660751343,0.3440627157688141,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.6538503766059875,0.2268397510051727,1.0504533052444458,284.5600280761719,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1916198730469,284.5578308105469,1.0,0.6227158308029175,1.0,1.0,0.0,1.0,-3.064429521560669,3.064422130584717,7.552509941888275e-06,2.36789345741272,0.8961413502693176,0.8961413502693176,0.0,229.33889770507807,234.0,59811.48828125,0.0,2843.7138671875,1.0,279.1581115722656,283.0709533691406,294.45806884765625,298.3351135253906,293.1499938964844,293.1499938964844,279.45001220703125,36367.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912465214729308,1.0,0.0,0.0,3.656677722930908,3.6567018032073975,8.922091296881263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.69580078125,0.0,1543.3656005859375,1895.4371337890625,0.0,4225.68994140625,0.7501879930496216,1.0,0.0,3.0,1.0,0.0
12412080,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606994628906,0.6993863582611084,0.2763698995113373,0.2547716200351715,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.8745224475860596,0.556196391582489,0.5316563248634338,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55987548828125,0.8582478761672974,0.526329517364502,0.3711664378643036,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.560302734375,0.7578975558280945,0.3569377660751343,0.3440627157688141,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.6538503766059875,0.2268397510051727,1.0504533052444458,284.5600280761719,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1916198730469,284.5578308105469,1.0,0.6227158308029175,1.0,1.0,0.0,1.0,-3.064429521560669,3.064422130584717,7.552509941888275e-06,2.36789345741272,0.8961413502693176,0.8961413502693176,0.0,229.33889770507807,234.0,59811.48828125,0.0,2843.7138671875,1.0,279.1581115722656,283.0709533691406,294.45806884765625,298.3351135253906,293.1499938964844,293.1499938964844,279.45001220703125,36367.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912465214729308,1.0,0.0,0.0,3.656677722930908,3.6567018032073975,8.922091296881263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.69580078125,0.0,1543.3656005859375,1895.4371337890625,0.0,4225.68994140625,0.7501879930496216,1.0,0.0,3.0,1.0,0.0
12412140,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.6957914233207703,0.2755029499530792,0.2537267208099365,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8698939085006714,0.5535991787910461,0.5288188457489014,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8562555909156799,0.5285519361495972,0.3723957240581512,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164611816406,0.7546281218528748,0.3561408519744873,0.3430781066417694,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160949707031,0.6507359147071838,0.2260594666004181,1.04638671875,284.7165832519531,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1881103515625,284.7174987792969,1.0,0.6233663558959961,1.0,1.0,0.0,1.0,-3.055153608322144,3.0551462173461914,7.506525435019283e-06,2.360586643218994,0.8943002820014954,0.8943002820014954,0.0,232.4674530029297,237.0,58229.54296875,0.0,2841.458740234375,1.0,279.4421691894531,283.2601013183594,294.3697204589844,298.0740661621094,293.1499938964844,293.1499938964844,279.75,36288.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808658361434937,1.0,0.0,0.0,3.642570018768311,3.6425940990448,8.853380109030695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.67724609375,0.0,1527.0745849609375,1895.4371337890625,0.0,4136.24560546875,0.7476015686988831,1.0,0.0,3.0,1.0,0.0
12412200,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.6957914233207703,0.2755029499530792,0.2537267208099365,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8698939085006714,0.5535991787910461,0.5288188457489014,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8562555909156799,0.5285519361495972,0.3723957240581512,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164611816406,0.7546281218528748,0.3561408519744873,0.3430781066417694,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160949707031,0.6507359147071838,0.2260594666004181,1.04638671875,284.7165832519531,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1881103515625,284.7174987792969,1.0,0.6233663558959961,1.0,1.0,0.0,1.0,-3.055153608322144,3.0551462173461914,7.506525435019283e-06,2.360586643218994,0.8943002820014954,0.8943002820014954,0.0,232.4674530029297,237.0,58229.54296875,0.0,2841.458740234375,1.0,279.4421691894531,283.2601013183594,294.3697204589844,298.0740661621094,293.1499938964844,293.1499938964844,279.75,36288.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808658361434937,1.0,0.0,0.0,3.642570018768311,3.6425940990448,8.853380109030695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.67724609375,0.0,1527.0745849609375,1895.4371337890625,0.0,4136.24560546875,0.7476015686988831,1.0,0.0,3.0,1.0,0.0
12412260,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6946845650672913,0.2758234739303589,0.253867357969284,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8677757382392883,0.5525776743888855,0.5276322364807129,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8566625714302063,0.5322699546813965,0.3748179972171783,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7535492777824402,0.3565472960472107,0.3432886302471161,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6496800780296326,0.226234033703804,1.0465307235717771,284.899169921875,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19891357421875,284.9003601074219,1.0,0.6246617436408997,1.0,1.0,0.0,1.0,-3.057224750518799,3.0572173595428467,7.516548066632822e-06,2.3621201515197754,0.8951319456100464,0.8951319456100464,0.0,234.2732696533203,240.0,56771.2421875,0.0,2855.03564453125,1.0,279.7416687011719,283.4700012207031,294.3392028808594,297.9340209960937,293.1499938964844,293.1499938964844,280.04998779296875,36120.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698445200920104,1.0,0.0,0.0,3.636344194412232,3.6363680362701416,8.8231416839335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.85205078125,0.0,1518.92431640625,1895.4371337890625,0.0,4039.839111328125,0.7463693022727966,1.0,0.0,3.0,1.0,0.0
12412320,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6946845650672913,0.2758234739303589,0.253867357969284,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8677757382392883,0.5525776743888855,0.5276322364807129,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8566625714302063,0.5322699546813965,0.3748179972171783,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7535492777824402,0.3565472960472107,0.3432886302471161,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6496800780296326,0.226234033703804,1.0465307235717771,284.899169921875,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19891357421875,284.9003601074219,1.0,0.6246617436408997,1.0,1.0,0.0,1.0,-3.057224750518799,3.0572173595428467,7.516548066632822e-06,2.3621201515197754,0.8951319456100464,0.8951319456100464,0.0,234.2732696533203,240.0,56771.2421875,0.0,2855.03564453125,1.0,279.7416687011719,283.4700012207031,294.3392028808594,297.9340209960937,293.1499938964844,293.1499938964844,280.04998779296875,36120.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698445200920104,1.0,0.0,0.0,3.636344194412232,3.6363680362701416,8.8231416839335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.85205078125,0.0,1518.92431640625,1895.4371337890625,0.0,4039.839111328125,0.7463693022727966,1.0,0.0,3.0,1.0,0.0
