time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412380,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.694491446018219,0.2766993343830108,0.2545928657054901,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8665341734886169,0.5523185729980469,0.527289092540741,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8578683733940125,0.5366724133491516,0.3778021037578583,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7533110976219177,0.35760498046875,0.3442022204399109,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.649535596370697,0.2270078510046005,1.049636721611023,285.0837097167969,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2149658203125,285.0849304199219,1.0,0.6266587972640991,1.0,1.0,0.0,1.0,-3.066098928451538,3.066091299057007,7.560239282611292e-06,2.36897349357605,0.898443341255188,0.898443341255188,0.0,235.89195251464844,243.0,55435.42578125,0.0,2881.368896484375,1.0,280.0416259765625,283.6792907714844,294.32257080078125,297.8287048339844,293.1499938964844,293.1499938964844,280.3500061035156,35918.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600991010665894,1.0,0.0,0.0,3.639368057250977,3.639391899108887,8.837821496854303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.88427734375,0.0,1520.7635498046875,1895.4371337890625,0.0,3953.468994140625,0.7467923760414124,1.0,0.0,3.0,1.0,0.0
12412440,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.694491446018219,0.2766993343830108,0.2545928657054901,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8665341734886169,0.5523185729980469,0.527289092540741,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8578683733940125,0.5366724133491516,0.3778021037578583,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7533110976219177,0.35760498046875,0.3442022204399109,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.649535596370697,0.2270078510046005,1.049636721611023,285.0837097167969,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2149658203125,285.0849304199219,1.0,0.6266587972640991,1.0,1.0,0.0,1.0,-3.066098928451538,3.066091299057007,7.560239282611292e-06,2.36897349357605,0.898443341255188,0.898443341255188,0.0,235.89195251464844,243.0,55435.42578125,0.0,2881.368896484375,1.0,280.0416259765625,283.6792907714844,294.32257080078125,297.8287048339844,293.1499938964844,293.1499938964844,280.3500061035156,35918.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600991010665894,1.0,0.0,0.0,3.639368057250977,3.639391899108887,8.837821496854303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.88427734375,0.0,1520.7635498046875,1895.4371337890625,0.0,3953.468994140625,0.7467923760414124,1.0,0.0,3.0,1.0,0.0
12412500,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.6944546103477478,0.2772535979747772,0.2550556361675262,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.8659480810165405,0.5523394346237183,0.5272555947303772,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.220458984375,0.8584882616996765,0.5390124917030334,0.3793794214725494,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21881103515625,0.7532494068145752,0.3582685887813568,0.3447918891906738,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157592773437,0.6495670676231384,0.2275317460298538,1.051855444908142,285.2198486328125,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2233581542969,285.2278747558594,1.0,0.627873420715332,1.0,1.0,0.0,1.0,-3.071885824203491,3.07187819480896,7.588839707750594e-06,2.3734593391418457,0.9015580415725708,0.9015580415725708,0.0,236.8125457763672,243.0,54295.3359375,0.0,2897.904052734375,1.0,280.2984924316406,283.8409729003906,294.2946472167969,297.6790466308594,293.1499938964844,293.1499938964844,280.3500061035156,35799.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536589980125428,1.0,0.0,0.0,3.6443450450897217,3.644368886947632,8.862010645316332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.64453125,0.0,1525.3900146484375,1895.4371337890625,0.0,3895.86474609375,0.7476539015769958,1.0,0.0,3.0,1.0,0.0
12412560,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.6946056485176086,0.2779055535793304,0.2556528449058532,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.8655304312705994,0.5524834394454956,0.5274031758308411,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.8592754602432251,0.5414710640907288,0.3810966610908508,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.266357421875,0.753341555595398,0.359034776687622,0.3455188274383545,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.6497606635093689,0.2281522303819656,1.0546225309371948,285.2664794921875,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23260498046875,285.2676086425781,1.0,0.6292393207550049,1.0,1.0,0.0,1.0,-3.0790445804595947,3.0790369510650635,7.624281352036633e-06,2.3790030479431152,0.904180943965912,0.904180943965912,0.0,237.7091827392578,246.0,54185.7890625,0.0,2917.16064453125,1.0,280.3418273925781,283.8853454589844,294.3072204589844,297.7333068847656,293.1499938964844,293.1499938964844,280.04998779296875,35707.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951239049434662,1.0,0.0,0.0,3.6520824432373047,3.652106523513794,8.899681347429578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.81640625,0.0,1533.2969970703125,1895.4371337890625,0.0,3874.11767578125,0.7489710450172424,1.0,0.0,3.0,1.0,0.0
12412620,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.6931596398353577,0.2778329253196716,0.2561055719852447,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8629671931266785,0.5510674118995667,0.5267171263694763,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8590595126152039,0.5445485711097717,0.3837198913097381,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.7520661950111389,0.359386533498764,0.3463398218154907,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.6489003300666809,0.2286135852336883,1.0584462881088257,285.086669921875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23492431640625,285.0848388671875,1.0,0.6318920254707336,1.0,1.0,0.0,1.0,-3.0875160694122314,3.0875084400177,7.666836609132588e-06,2.385774612426758,0.9045757055282592,0.9045757055282592,0.0,240.7559051513672,249.0,55502.51171875,0.0,2950.49267578125,1.0,280.0577697753906,283.684326171875,294.3589172363281,297.9358215332031,293.1499938964844,293.1499938964844,279.75,35817.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622406959533693,1.0,0.0,0.0,3.6613998413085938,3.661423921585083,8.945149829742149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.896484375,0.0,1544.5166015625,1895.4371337890625,0.0,3972.534423828125,0.7507103681564331,1.0,0.0,3.0,1.0,0.0
12412680,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.6931596398353577,0.2778329253196716,0.2561055719852447,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8629671931266785,0.5510674118995667,0.5267171263694763,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8590595126152039,0.5445485711097717,0.3837198913097381,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.7520661950111389,0.359386533498764,0.3463398218154907,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.6489003300666809,0.2286135852336883,1.0584462881088257,285.086669921875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23492431640625,285.0848388671875,1.0,0.6318920254707336,1.0,1.0,0.0,1.0,-3.0875160694122314,3.0875084400177,7.666836609132588e-06,2.385774612426758,0.9045757055282592,0.9045757055282592,0.0,240.7559051513672,249.0,55502.51171875,0.0,2950.49267578125,1.0,280.0577697753906,283.684326171875,294.3589172363281,297.9358215332031,293.1499938964844,293.1499938964844,279.75,35817.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622406959533693,1.0,0.0,0.0,3.6613998413085938,3.661423921585083,8.945149829742149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.896484375,0.0,1544.5166015625,1895.4371337890625,0.0,3972.534423828125,0.7507103681564331,1.0,0.0,3.0,1.0,0.0
12412740,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6893312335014343,0.2764926254749298,0.2552944123744964,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8582034111022949,0.548091471195221,0.5243998765945435,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8566181063652039,0.5461210608482361,0.3851402103900909,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7487964630126953,0.3584856688976288,0.3459196388721466,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6461683511734009,0.228097602725029,1.0579570531845093,284.8826599121094,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.22247314453125,284.880615234375,1.0,0.6338353157043457,1.0,1.0,0.0,1.0,-3.084379434585572,3.08437180519104,7.651608939340804e-06,2.383493661880493,0.9020203948020936,0.9020203948020936,0.0,245.08436584472656,252.0,56713.18359375,0.0,2966.830810546875,1.0,279.7581481933594,283.4634704589844,294.3489685058594,298.0190124511719,293.1499938964844,293.1499938964844,279.45001220703125,36009.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733355641365052,1.0,0.0,0.0,3.661785125732422,3.661809206008911,8.947032483774819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.0029296875,0.0,1546.388671875,1895.4371337890625,0.0,4070.528076171875,0.7508955597877502,1.0,0.0,3.0,1.0,0.0
12412800,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6893312335014343,0.2764926254749298,0.2552944123744964,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8582034111022949,0.548091471195221,0.5243998765945435,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8566181063652039,0.5461210608482361,0.3851402103900909,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7487964630126953,0.3584856688976288,0.3459196388721466,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6461683511734009,0.228097602725029,1.0579570531845093,284.8826599121094,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.22247314453125,284.880615234375,1.0,0.6338353157043457,1.0,1.0,0.0,1.0,-3.084379434585572,3.08437180519104,7.651608939340804e-06,2.383493661880493,0.9020203948020936,0.9020203948020936,0.0,245.08436584472656,252.0,56713.18359375,0.0,2966.830810546875,1.0,279.7581481933594,283.4634704589844,294.3489685058594,298.0190124511719,293.1499938964844,293.1499938964844,279.45001220703125,36009.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733355641365052,1.0,0.0,0.0,3.661785125732422,3.661809206008911,8.947032483774819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.0029296875,0.0,1546.388671875,1895.4371337890625,0.0,4070.528076171875,0.7508955597877502,1.0,0.0,3.0,1.0,0.0
12412860,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.6847508549690247,0.2746168375015259,0.2538959681987762,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.8528345227241516,0.5443727374076843,0.5212520360946655,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.853556752204895,0.5470187664031982,0.3860006034374237,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.7448651194572449,0.3568999171257019,0.3447577953338623,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.6426988840103149,0.2269681394100189,1.0544188022613523,284.678466796875,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2045288085937,284.6766052246094,1.0,0.6350349187850952,1.0,1.0,0.0,1.0,-3.074303150177002,3.0742955207824707,7.601835932291578e-06,2.375765085220337,0.8967322707176208,0.8967322707176208,0.0,249.5506286621093,255.0,57800.37890625,-0.0,2969.592529296875,1.0,279.45819091796875,283.2445068359375,294.3277587890625,298.0693359375,293.1499938964844,293.1499938964844,279.75,36237.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821760058403016,1.0,0.0,0.0,3.651774883270264,3.651798963546753,8.898182386474218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.0126953125,0.0,1536.918701171875,1895.4371337890625,0.0,4147.60986328125,0.7492161989212036,1.0,0.0,3.0,1.0,0.0
12412920,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.6847508549690247,0.2746168375015259,0.2538959681987762,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.8528345227241516,0.5443727374076843,0.5212520360946655,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.853556752204895,0.5470187664031982,0.3860006034374237,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.7448651194572449,0.3568999171257019,0.3447577953338623,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.6426988840103149,0.2269681394100189,1.0544188022613523,284.678466796875,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2045288085937,284.6766052246094,1.0,0.6350349187850952,1.0,1.0,0.0,1.0,-3.074303150177002,3.0742955207824707,7.601835932291578e-06,2.375765085220337,0.8967322707176208,0.8967322707176208,0.0,249.5506286621093,255.0,57800.37890625,-0.0,2969.592529296875,1.0,279.45819091796875,283.2445068359375,294.3277587890625,298.0693359375,293.1499938964844,293.1499938964844,279.75,36237.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821760058403016,1.0,0.0,0.0,3.651774883270264,3.651798963546753,8.898182386474218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.0126953125,0.0,1536.918701171875,1895.4371337890625,0.0,4147.60986328125,0.7492161989212036,1.0,0.0,3.0,1.0,0.0
12412980,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.6816205978393555,0.2739099860191345,0.2530100047588348,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.8489513993263245,0.5421333909034729,0.5187762975692749,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.8520172238349915,0.5495958924293518,0.3874737024307251,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7421113848686218,0.3562555313110351,0.3439335227012634,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.6401761174201965,0.2264057844877243,1.0514122247695925,284.8415832519531,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2021789550781,284.8427734375,1.0,0.6360132694244385,1.0,1.0,0.0,1.0,-3.067413806915283,3.067406177520752,7.567369266325841e-06,2.370259046554565,0.8965997695922852,0.8965997695922852,0.0,252.79812622070312,243.0,56368.640625,-0.0,2972.484375,1.0,279.7421569824219,283.4360046386719,294.2514038085937,297.8309631347656,293.1499938964844,293.1499938964844,280.04998779296875,36141.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716258645057678,1.0,0.0,0.0,3.644373178482056,3.644397020339966,8.862147069521598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.0,0.0,1527.9749755859375,1895.4371337890625,0.0,4055.515625,0.7478371262550354,1.0,0.0,3.0,1.0,0.0
12413040,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.6816205978393555,0.2739099860191345,0.2530100047588348,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.8489513993263245,0.5421333909034729,0.5187762975692749,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.8520172238349915,0.5495958924293518,0.3874737024307251,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7421113848686218,0.3562555313110351,0.3439335227012634,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.6401761174201965,0.2264057844877243,1.0514122247695925,284.8415832519531,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2021789550781,284.8427734375,1.0,0.6360132694244385,1.0,1.0,0.0,1.0,-3.067413806915283,3.067406177520752,7.567369266325841e-06,2.370259046554565,0.8965997695922852,0.8965997695922852,0.0,252.79812622070312,243.0,56368.640625,-0.0,2972.484375,1.0,279.7421569824219,283.4360046386719,294.2514038085937,297.8309631347656,293.1499938964844,293.1499938964844,280.04998779296875,36141.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716258645057678,1.0,0.0,0.0,3.644373178482056,3.644397020339966,8.862147069521598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.0,0.0,1527.9749755859375,1895.4371337890625,0.0,4055.515625,0.7478371262550354,1.0,0.0,3.0,1.0,0.0
12413100,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6825108528137207,0.2740288972854614,0.2529111206531524,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8496730923652649,0.5416299104690552,0.5180413126945496,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8539395928382874,0.5514989495277405,0.3885945081710815,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7430033087730408,0.3563992083072662,0.3438532650470733,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6409072279930115,0.2264801114797592,1.0508878231048584,284.97955322265625,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.206787109375,284.9877624511719,1.0,0.634870171546936,1.0,1.0,0.0,1.0,-3.0670294761657715,3.06702208518982,7.565385658381274e-06,2.3699254989624023,0.8981301784515381,0.8981301784515381,0.0,251.24029541015625,243.0,55182.671875,-0.0,2963.54736328125,1.0,279.9986267089844,283.5998229980469,294.2203063964844,297.6637268066406,293.1499938964844,293.1499938964844,280.04998779296875,36043.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637953042984008,1.0,0.0,0.0,3.643551826477051,3.643575668334961,8.858152682478249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.71630859375,0.0,1526.3336181640625,1895.4371337890625,0.0,3986.34423828125,0.7476617693901062,1.0,0.0,3.0,1.0,0.0
12413160,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.6847642064094543,0.2743825614452362,0.2530357241630554,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8518617153167725,0.5414292812347412,0.5176302790641785,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8573635220527649,0.5536845326423645,0.3899555504322052,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7451656460762024,0.3567959070205688,0.3440099358558655,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6427778601646423,0.2267720401287078,1.051188588142395,285.0292663574219,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.21417236328125,285.0306396484375,1.0,0.6332811117172241,1.0,1.0,0.0,1.0,-3.068867921829224,3.0688602924346924,7.574326900794404e-06,2.371291160583496,0.8992013931274414,0.8992013931274414,0.0,248.02931213378903,231.0,55034.7265625,-0.0,2950.505615234375,1.0,280.0418395996094,283.64715576171875,294.2373352050781,297.7151794433594,293.1499938964844,293.1499938964844,280.3500061035156,35963.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600593447685242,1.0,0.0,0.0,3.645329713821411,3.645353555679321,8.866799703355355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.35986328125,0.0,1527.7037353515625,1895.4371337890625,0.0,3953.114990234375,0.7479034066200256,1.0,0.0,3.0,1.0,0.0
12413220,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179260253906,0.6914582252502441,0.2754628658294678,0.2535437345504761,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.8586794137954712,0.5415170788764954,0.517193078994751,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.8667317628860474,0.5585024356842041,0.3929145336151123,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182006835937,0.7516565918922424,0.3580278158187866,0.3446657061576843,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176513671875,0.6485353708267212,0.2277742177248001,1.053317308425903,285.2183837890625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.232177734375,285.21978759765625,1.0,0.6291869282722473,1.0,1.0,0.0,1.0,-3.075853109359741,3.07584547996521,7.608652595081367e-06,2.3766074180603027,0.9043384790420532,0.9043384790420532,0.0,239.15321350097656,219.0,53816.67578125,-0.0,2918.23681640625,1.0,280.3417358398437,283.8573303222656,294.2406921386719,297.6370544433594,293.1499938964844,293.1499938964844,280.04998779296875,35758.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497169256210328,1.0,0.0,0.0,3.6556692123413086,3.655693292617798,8.917170930544671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.47607421875,0.0,1537.6763916015625,1895.4371337890625,0.0,3860.41162109375,0.7496564984321594,1.0,0.0,3.0,1.0,0.0
12413280,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179260253906,0.6914582252502441,0.2754628658294678,0.2535437345504761,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.8586794137954712,0.5415170788764954,0.517193078994751,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.8667317628860474,0.5585024356842041,0.3929145336151123,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182006835937,0.7516565918922424,0.3580278158187866,0.3446657061576843,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176513671875,0.6485353708267212,0.2277742177248001,1.053317308425903,285.2183837890625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.232177734375,285.21978759765625,1.0,0.6291869282722473,1.0,1.0,0.0,1.0,-3.075853109359741,3.07584547996521,7.608652595081367e-06,2.3766074180603027,0.9043384790420532,0.9043384790420532,0.0,239.15321350097656,219.0,53816.67578125,-0.0,2918.23681640625,1.0,280.3417358398437,283.8573303222656,294.2406921386719,297.6370544433594,293.1499938964844,293.1499938964844,280.04998779296875,35758.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497169256210328,1.0,0.0,0.0,3.6556692123413086,3.655693292617798,8.917170930544671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.47607421875,0.0,1537.6763916015625,1895.4371337890625,0.0,3860.41162109375,0.7496564984321594,1.0,0.0,3.0,1.0,0.0
12413340,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.6986021399497986,0.2754665017127991,0.2535426318645477,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8663243055343628,0.5402355194091797,0.5160906910896301,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8769493699073792,0.5617089867591858,0.3952455222606659,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7589451670646667,0.3583665490150451,0.3449388444423675,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.6551210284233093,0.2282709181308746,1.054760217666626,285.04693603515625,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2347717285156,285.04547119140625,1.0,0.6241515874862671,1.0,1.0,0.0,1.0,-3.079404830932617,3.079397201538086,7.626508704561274e-06,2.3794662952423096,0.904257595539093,0.904257595539093,0.0,229.3925170898437,207.0,55182.5390625,-0.0,2874.185546875,1.0,280.0577697753906,283.6617126464844,294.3153381347656,297.8646850585937,293.1499938964844,293.1499938964844,279.75,35865.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599420428276062,1.0,0.0,0.0,3.662739753723145,3.662763833999634,8.951697623160726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.7646484375,0.0,1546.378173828125,1895.4371337890625,0.0,3952.069091796875,0.750985860824585,1.0,0.0,3.0,1.0,0.0
12413400,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.6986021399497986,0.2754665017127991,0.2535426318645477,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8663243055343628,0.5402355194091797,0.5160906910896301,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8769493699073792,0.5617089867591858,0.3952455222606659,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7589451670646667,0.3583665490150451,0.3449388444423675,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.6551210284233093,0.2282709181308746,1.054760217666626,285.04693603515625,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2347717285156,285.04547119140625,1.0,0.6241515874862671,1.0,1.0,0.0,1.0,-3.079404830932617,3.079397201538086,7.626508704561274e-06,2.3794662952423096,0.904257595539093,0.904257595539093,0.0,229.3925170898437,207.0,55182.5390625,-0.0,2874.185546875,1.0,280.0577697753906,283.6617126464844,294.3153381347656,297.8646850585937,293.1499938964844,293.1499938964844,279.75,35865.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599420428276062,1.0,0.0,0.0,3.662739753723145,3.662763833999634,8.951697623160726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.7646484375,0.0,1546.378173828125,1895.4371337890625,0.0,3952.069091796875,0.750985860824585,1.0,0.0,3.0,1.0,0.0
12413460,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7045966386795044,0.2743758261203766,0.2524119019508362,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8731832504272461,0.5375262498855591,0.5134550333023071,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.886422336101532,0.5634880065917969,0.3963955640792846,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.765512228012085,0.3575744032859802,0.3440540432929992,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6610113978385925,0.2279147207736969,1.0522910356521606,284.8523864746094,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2237243652344,284.8507385253906,1.0,0.6178948283195496,1.0,1.0,0.0,1.0,-3.0722362995147705,3.07222867012024,7.591108442284167e-06,2.3739547729492188,0.901360809803009,0.901360809803009,0.0,219.8336181640625,195.0,56457.03125,-0.0,2809.6005859375,1.0,279.7581481933594,283.44696044921875,294.327880859375,297.9745178222656,293.1499938964844,293.1499938964844,279.45001220703125,36050.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705920815467834,1.0,0.0,0.0,3.661194086074829,3.6612181663513184,8.944144269662502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.984375,0.0,1546.0367431640625,1895.4371337890625,0.0,4046.422119140625,0.7508155703544617,1.0,0.0,3.0,1.0,0.0
12413520,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7045966386795044,0.2743758261203766,0.2524119019508362,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8731832504272461,0.5375262498855591,0.5134550333023071,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.886422336101532,0.5634880065917969,0.3963955640792846,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.765512228012085,0.3575744032859802,0.3440540432929992,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6610113978385925,0.2279147207736969,1.0522910356521606,284.8523864746094,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2237243652344,284.8507385253906,1.0,0.6178948283195496,1.0,1.0,0.0,1.0,-3.0722362995147705,3.07222867012024,7.591108442284167e-06,2.3739547729492188,0.901360809803009,0.901360809803009,0.0,219.8336181640625,195.0,56457.03125,-0.0,2809.6005859375,1.0,279.7581481933594,283.44696044921875,294.327880859375,297.9745178222656,293.1499938964844,293.1499938964844,279.45001220703125,36050.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705920815467834,1.0,0.0,0.0,3.661194086074829,3.6612181663513184,8.944144269662502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.984375,0.0,1546.0367431640625,1895.4371337890625,0.0,4046.422119140625,0.7508155703544617,1.0,0.0,3.0,1.0,0.0
12413580,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.658203125,0.7105556130409241,0.2728035748004913,0.2507405877113342,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575927734375,0.8803475499153137,0.5341590046882629,0.5100559592247009,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575622558594,0.8963046073913574,0.5646557211875916,0.3970175087451935,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65789794921875,0.7722676992416382,0.3561810553073883,0.3424928188323974,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.6669418811798096,0.2270323485136032,1.0471010208129885,284.65771484375,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2081604003906,284.6561584472656,1.0,0.6106175780296326,1.0,1.0,0.0,1.0,-3.058776617050171,3.05876898765564,7.524613010900794e-06,2.363501071929932,0.8958604335784912,0.8958604335784912,0.0,209.9005584716797,183.0,57611.39453125,-0.0,2730.9521484375,1.0,279.4582214355469,283.2340087890625,294.327880859375,298.0509033203125,293.1499938964844,293.1499938964844,279.75,36269.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979183554649353,1.0,0.0,0.0,3.6496541500091553,3.6496779918670654,8.887849389793701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.39208984375,0.0,1534.8006591796875,1895.4371337890625,0.0,4121.6220703125,0.7488528490066528,1.0,0.0,3.0,1.0,0.0
12413640,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.658203125,0.7105556130409241,0.2728035748004913,0.2507405877113342,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575927734375,0.8803475499153137,0.5341590046882629,0.5100559592247009,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575622558594,0.8963046073913574,0.5646557211875916,0.3970175087451935,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65789794921875,0.7722676992416382,0.3561810553073883,0.3424928188323974,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.6669418811798096,0.2270323485136032,1.0471010208129885,284.65771484375,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2081604003906,284.6561584472656,1.0,0.6106175780296326,1.0,1.0,0.0,1.0,-3.058776617050171,3.05876898765564,7.524613010900794e-06,2.363501071929932,0.8958604335784912,0.8958604335784912,0.0,209.9005584716797,183.0,57611.39453125,-0.0,2730.9521484375,1.0,279.4582214355469,283.2340087890625,294.327880859375,298.0509033203125,293.1499938964844,293.1499938964844,279.75,36269.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979183554649353,1.0,0.0,0.0,3.6496541500091553,3.6496779918670654,8.887849389793701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.39208984375,0.0,1534.8006591796875,1895.4371337890625,0.0,4121.6220703125,0.7488528490066528,1.0,0.0,3.0,1.0,0.0
12413700,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.7139736413955688,0.2723905742168426,0.2499504387378692,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8846356868743896,0.5329403877258301,0.508409321308136,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9020079970359802,0.5658188462257385,0.3974063098430633,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.776240885257721,0.3557696342468261,0.3417013883590698,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.6703946590423584,0.226748451590538,1.0442622900009155,284.7806091308594,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2054443359375,284.7885131835937,1.0,0.6067377924919128,1.0,1.0,0.0,1.0,-3.051943778991699,3.051936388015747,7.490710231650155e-06,2.3580851554870605,0.8958970308303833,0.8958970308303833,0.0,204.53468322753903,183.0,56426.8203125,-0.0,2689.599365234375,1.0,279.7012939453125,283.3842163085937,294.2679138183594,297.81787109375,293.1499938964844,293.1499938964844,279.75,36221.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725031852722168,1.0,0.0,0.0,3.644228219985962,3.644252300262451,8.861442779561912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.06689453125,0.0,1528.40771484375,1895.4371337890625,0.0,4063.223388671875,0.7478886842727661,1.0,0.0,3.0,1.0,0.0
12413760,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.7185283899307251,0.2724215388298034,0.2495976090431213,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.8904078602790833,0.5322889089584351,0.5073518753051758,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.9095143675804138,0.567588746547699,0.3982971012592315,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.7815264463424683,0.3557772040367126,0.3413122594356537,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.675025463104248,0.2267694771289825,1.0426663160324097,284.8298645019531,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2086181640625,284.8313903808594,1.0,0.6029492020606995,1.0,1.0,0.0,1.0,-3.0489256381988525,3.0489182472229004,7.47555895941332e-06,2.3556087017059326,0.8956315517425537,0.8956315517425537,0.0,198.5096435546875,171.0,56250.01953125,-0.0,2652.383056640625,1.0,279.74224853515625,283.4312438964844,294.26971435546875,297.8360290527344,293.1499938964844,293.1499938964844,280.04998779296875,36163.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684085845947266,1.0,0.0,0.0,3.641209125518799,3.641233205795288,8.84676637724624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.12548828125,0.0,1524.627685546875,1895.4371337890625,0.0,4027.176513671875,0.7472771406173706,1.0,0.0,3.0,1.0,0.0
12413820,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7297054529190063,0.2732126712799072,0.2496119141578674,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.905027449131012,0.5319546461105347,0.5062363147735596,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.929190456867218,0.5720675587654114,0.4008120596408844,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7948989868164062,0.3565775156021118,0.3413138389587402,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.6869293451309204,0.2274535894393921,1.0423530340194702,285.0272216796875,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2233581542969,285.0290222167969,1.0,0.5957654714584351,1.0,1.0,0.0,1.0,-3.0502405166625977,3.050233125686645,7.481495686079143e-06,2.3564085960388184,0.8982684016227722,0.8982684016227722,0.0,185.6433258056641,159.0,55009.91796875,-0.0,2587.989990234375,1.0,280.04168701171875,283.6485290527344,294.2724609375,297.742919921875,293.1499938964844,293.1499938964844,280.3500061035156,35972.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568024277687072,1.0,0.0,0.0,3.641672372817993,3.6416962146759033,8.84901680819894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.63720703125,0.0,1523.7193603515625,1895.4371337890625,0.0,3924.031982421875,0.7472462058067322,1.0,0.0,3.0,1.0,0.0
12413880,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7297054529190063,0.2732126712799072,0.2496119141578674,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.905027449131012,0.5319546461105347,0.5062363147735596,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.929190456867218,0.5720675587654114,0.4008120596408844,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7948989868164062,0.3565775156021118,0.3413138389587402,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.6869293451309204,0.2274535894393921,1.0423530340194702,285.0272216796875,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2233581542969,285.0290222167969,1.0,0.5957654714584351,1.0,1.0,0.0,1.0,-3.0502405166625977,3.050233125686645,7.481495686079143e-06,2.3564085960388184,0.8982684016227722,0.8982684016227722,0.0,185.6433258056641,159.0,55009.91796875,-0.0,2587.989990234375,1.0,280.04168701171875,283.6485290527344,294.2724609375,297.742919921875,293.1499938964844,293.1499938964844,280.3500061035156,35972.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568024277687072,1.0,0.0,0.0,3.641672372817993,3.6416962146759033,8.84901680819894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.63720703125,0.0,1523.7193603515625,1895.4371337890625,0.0,3924.031982421875,0.7472462058067322,1.0,0.0,3.0,1.0,0.0
12413940,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.7434358596801758,0.2745662033557892,0.2502110004425049,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.9247223734855652,0.5323905348777771,0.5059580206871033,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.9525486826896667,0.5772531032562256,0.4039011001586914,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262268066406,0.8111934065818787,0.3580513000488281,0.3420295715332031,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.7017940878868103,0.2287456840276718,1.0449984073638916,285.2264404296875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2435607910156,285.2282409667969,1.0,0.5891903638839722,1.0,1.0,0.0,1.0,-3.0583748817443848,3.0583674907684326,7.521079623984406e-06,2.362536191940308,0.9035810232162476,0.9035810232162476,0.0,172.45401000976562,147.0,53889.83203125,0.0,2534.809814453125,1.0,280.3417053222656,283.8651123046875,294.2905578613281,297.6863098144531,293.1499938964844,293.1499938964844,280.04998779296875,35755.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466620087623596,1.0,0.0,0.0,3.6521289348602295,3.652153015136719,8.899907584236644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.03955078125,0.0,1533.70458984375,1895.4371337890625,0.0,3832.841552734375,0.7490116357803345,1.0,0.0,3.0,1.0,0.0
12414000,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.7434358596801758,0.2745662033557892,0.2502110004425049,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.9247223734855652,0.5323905348777771,0.5059580206871033,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.9525486826896667,0.5772531032562256,0.4039011001586914,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262268066406,0.8111934065818787,0.3580513000488281,0.3420295715332031,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.7017940878868103,0.2287456840276718,1.0449984073638916,285.2264404296875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2435607910156,285.2282409667969,1.0,0.5891903638839722,1.0,1.0,0.0,1.0,-3.0583748817443848,3.0583674907684326,7.521079623984406e-06,2.362536191940308,0.9035810232162476,0.9035810232162476,0.0,172.45401000976562,147.0,53889.83203125,0.0,2534.809814453125,1.0,280.3417053222656,283.8651123046875,294.2905578613281,297.6863098144531,293.1499938964844,293.1499938964844,280.04998779296875,35755.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466620087623596,1.0,0.0,0.0,3.6521289348602295,3.652153015136719,8.899907584236644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.03955078125,0.0,1533.70458984375,1895.4371337890625,0.0,3832.841552734375,0.7490116357803345,1.0,0.0,3.0,1.0,0.0
12414060,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.7577915191650391,0.274820327758789,0.2503466010093689,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9454007148742676,0.5314689874649048,0.5050932765007019,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.973931074142456,0.5807512998580933,0.406377911567688,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8267711997032166,0.3586209118366241,0.3424269258975982,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7166446447372437,0.2295049726963043,1.0471951961517334,285.0633850097656,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2474365234375,285.0622253417969,1.0,0.582770824432373,1.0,1.0,0.0,1.0,-3.063606977462769,3.0635993480682373,7.546959295723354e-06,2.3666300773620605,0.9037781953811646,0.9037781953811646,0.0,160.35316467285156,135.0,55340.01171875,0.0,2481.527587890625,1.0,280.0577697753906,283.67462158203125,294.3773498535156,297.9325256347656,293.1499938964844,293.1499938964844,279.75,35851.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572599530220032,1.0,0.0,0.0,3.659808397293091,3.65983247756958,8.937375355344557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.5107421875,0.0,1542.993896484375,1895.4371337890625,0.0,3928.12353515625,0.7504448890686035,1.0,0.0,3.0,1.0,0.0
12414120,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.7577915191650391,0.274820327758789,0.2503466010093689,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9454007148742676,0.5314689874649048,0.5050932765007019,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.973931074142456,0.5807512998580933,0.406377911567688,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8267711997032166,0.3586209118366241,0.3424269258975982,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7166446447372437,0.2295049726963043,1.0471951961517334,285.0633850097656,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2474365234375,285.0622253417969,1.0,0.582770824432373,1.0,1.0,0.0,1.0,-3.063606977462769,3.0635993480682373,7.546959295723354e-06,2.3666300773620605,0.9037781953811646,0.9037781953811646,0.0,160.35316467285156,135.0,55340.01171875,0.0,2481.527587890625,1.0,280.0577697753906,283.67462158203125,294.3773498535156,297.9325256347656,293.1499938964844,293.1499938964844,279.75,35851.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572599530220032,1.0,0.0,0.0,3.659808397293091,3.65983247756958,8.937375355344557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.5107421875,0.0,1542.993896484375,1895.4371337890625,0.0,3928.12353515625,0.7504448890686035,1.0,0.0,3.0,1.0,0.0
12414180,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7712559103965759,0.2739612460136413,0.249380350112915,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9633307456970216,0.5291187167167664,0.5027442574501038,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9909842014312744,0.5827659964561462,0.4076605439186096,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8410278558731079,0.3580470681190491,0.3416996300220489,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7291570901870728,0.229383960366249,1.0455673933029177,284.8757629394531,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2371520996094,284.8743896484375,1.0,0.5756961703300476,1.0,1.0,0.0,1.0,-3.058340787887573,3.058333396911621,7.5209768510831054e-06,2.362536907196045,0.9012419581413268,0.9012419581413268,0.0,149.57957458496094,138.0,56690.765625,0.0,2415.383544921875,1.0,279.7581787109375,283.46392822265625,294.39910888671875,298.0573425292969,293.1499938964844,293.1499938964844,279.45001220703125,36027.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682705402374268,1.0,0.0,0.0,3.659290075302124,3.659314155578613,8.934843549468496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.7880859375,0.0,1543.733642578125,1895.4371337890625,0.0,4025.957763671875,0.7504556775093079,1.0,0.0,3.0,1.0,0.0
