time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414240,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7712559103965759,0.2739612460136413,0.249380350112915,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9633307456970216,0.5291187167167664,0.5027442574501038,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9909842014312744,0.5827659964561462,0.4076605439186096,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8410278558731079,0.3580470681190491,0.3416996300220489,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7291570901870728,0.229383960366249,1.0455673933029177,284.8757629394531,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2371520996094,284.8743896484375,1.0,0.5756961703300476,1.0,1.0,0.0,1.0,-3.058340787887573,3.058333396911621,7.5209768510831054e-06,2.362536907196045,0.9012419581413268,0.9012419581413268,0.0,149.57957458496094,138.0,56690.765625,0.0,2415.383544921875,1.0,279.7581787109375,283.46392822265625,294.39910888671875,298.0573425292969,293.1499938964844,293.1499938964844,279.45001220703125,36027.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682705402374268,1.0,0.0,0.0,3.659290075302124,3.659314155578613,8.934843549468496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.7880859375,0.0,1543.733642578125,1895.4371337890625,0.0,4025.957763671875,0.7504556775093079,1.0,0.0,3.0,1.0,0.0
12414300,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.7746608853340149,0.2733324766159057,0.2487966865301132,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.9674609303474426,0.5276816487312317,0.5013988614082336,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.9952324628829956,0.5835237503051758,0.4081924855709076,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.8447391986846924,0.3575204312801361,0.3411895334720611,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7407531738281,0.7323277592658997,0.2291096746921539,1.04420268535614,284.736572265625,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2301330566406,284.72833251953125,1.0,0.5737690329551697,1.0,1.0,0.0,1.0,-3.054407119750977,3.0543997287750244,7.501460913772462e-06,2.359421968460083,0.8984726071357727,0.8984726071357727,0.0,146.76016235351562,138.0,57828.58984375,0.0,2393.368896484375,1.0,279.5010681152344,283.3002014160156,294.42236328125,298.2061462402344,293.1499938964844,293.1499938964844,279.45001220703125,36142.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748339056968688,1.0,0.0,0.0,3.655682325363159,3.655706405639648,8.917234026739607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.2353515625,0.0,1540.569580078125,1895.4371337890625,0.0,4083.6572265625,0.7498384714126587,1.0,0.0,3.0,1.0,0.0
12414360,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889038085937,0.7757227420806885,0.2725728750228882,0.2480972856283188,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884155273437,0.9686861634254456,0.5260838270187378,0.4998849928379059,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883544921875,0.997147500514984,0.5841213464736938,0.4085842370986938,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886291503906,0.8460788130760193,0.3568439483642578,0.3405466973781585,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891174316406,0.7334769368171692,0.2286963909864425,1.0423521995544434,284.6884765625,284.95001220703125,295.4046325683594,291.372314453125,295.40411376953125,297.2217712402344,284.6872863769531,1.0,0.5723361968994141,1.0,1.0,0.0,1.0,-3.0492215156555176,3.049214124679565,7.475878646800993e-06,2.355360507965088,0.8962011337280273,0.8962011337280273,0.0,145.3897247314453,141.0,57939.171875,0.0,2376.634521484375,1.0,279.4580993652344,283.2554626464844,294.40625,298.1468505859375,293.1499938964844,293.1499938964844,279.75,36236.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772293567657472,1.0,0.0,0.0,3.649212598800659,3.649236679077149,8.885700140126573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.3056640625,0.0,1534.0631103515625,1895.4371337890625,0.0,4104.59326171875,0.7487531304359436,1.0,0.0,3.0,1.0,0.0
12414420,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7769143581390381,0.2722757160663605,0.247419998049736,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.96967351436615,0.5244568586349487,0.497817724943161,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9990000128746032,0.5872628688812256,0.4096388518810272,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.847516655921936,0.3565632104873657,0.3398846983909607,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7346882224082947,0.2285494059324264,1.0403603315353394,284.86798095703125,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2221069335937,284.8697204589844,1.0,0.5709213614463806,1.0,1.0,0.0,1.0,-3.043992519378662,3.04398512840271,7.44959152143565e-06,2.351038932800293,0.8965333104133606,0.8965333104133606,0.0,143.95587158203125,144.0,56670.26953125,0.0,2359.5498046875,1.0,279.7421569824219,283.4569702148437,294.3539428710937,297.9442749023437,293.1499938964844,293.1499938964844,280.04998779296875,36120.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670490026474,1.0,0.0,0.0,3.642706632614136,3.642730474472046,8.854044040162989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.94873046875,0.0,1525.96728515625,1895.4371337890625,0.0,4015.166259765625,0.747523307800293,1.0,0.0,3.0,1.0,0.0
12414480,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7769143581390381,0.2722757160663605,0.247419998049736,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.96967351436615,0.5244568586349487,0.497817724943161,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9990000128746032,0.5872628688812256,0.4096388518810272,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.847516655921936,0.3565632104873657,0.3398846983909607,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7346882224082947,0.2285494059324264,1.0403603315353394,284.86798095703125,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2221069335937,284.8697204589844,1.0,0.5709213614463806,1.0,1.0,0.0,1.0,-3.043992519378662,3.04398512840271,7.44959152143565e-06,2.351038932800293,0.8965333104133606,0.8965333104133606,0.0,143.95587158203125,144.0,56670.26953125,0.0,2359.5498046875,1.0,279.7421569824219,283.4569702148437,294.3539428710937,297.9442749023437,293.1499938964844,293.1499938964844,280.04998779296875,36120.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670490026474,1.0,0.0,0.0,3.642706632614136,3.642730474472046,8.854044040162989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.94873046875,0.0,1525.96728515625,1895.4371337890625,0.0,4015.166259765625,0.747523307800293,1.0,0.0,3.0,1.0,0.0
12414540,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7780442833900452,0.2730502784252167,0.2479118555784225,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.970103681087494,0.524269163608551,0.4973561465740204,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9990000128746032,0.5924065113067627,0.4095962941646576,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8485839366912842,0.3574061095714569,0.3404407203197479,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7357029914855957,0.2292634546756744,1.0426243543624878,285.0684509277344,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2381896972656,285.0702209472656,1.0,0.571138858795166,1.0,1.0,0.0,1.0,-3.0463149547576904,3.0463075637817383,7.460814686055528e-06,2.352769613265991,0.8997460603713989,0.8997460603713989,0.0,143.6688232421875,147.0,55470.95703125,0.0,2363.147705078125,1.0,280.04168701171875,283.67535400390625,294.359619140625,297.8587341308594,293.1499938964844,293.1499938964844,280.3500061035156,35924.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561465978622437,1.0,0.0,0.0,3.645376443862915,3.645400524139404,8.867028213899175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.44140625,0.0,1527.468017578125,1895.4371337890625,0.0,3918.1630859375,0.7478895783424377,1.0,0.0,3.0,1.0,0.0
12414600,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7780442833900452,0.2730502784252167,0.2479118555784225,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.970103681087494,0.524269163608551,0.4973561465740204,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9990000128746032,0.5924065113067627,0.4095962941646576,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8485839366912842,0.3574061095714569,0.3404407203197479,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7357029914855957,0.2292634546756744,1.0426243543624878,285.0684509277344,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2381896972656,285.0702209472656,1.0,0.571138858795166,1.0,1.0,0.0,1.0,-3.0463149547576904,3.0463075637817383,7.460814686055528e-06,2.352769613265991,0.8997460603713989,0.8997460603713989,0.0,143.6688232421875,147.0,55470.95703125,0.0,2363.147705078125,1.0,280.04168701171875,283.67535400390625,294.359619140625,297.8587341308594,293.1499938964844,293.1499938964844,280.3500061035156,35924.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561465978622437,1.0,0.0,0.0,3.645376443862915,3.645400524139404,8.867028213899175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.44140625,0.0,1527.468017578125,1895.4371337890625,0.0,3918.1630859375,0.7478895783424377,1.0,0.0,3.0,1.0,0.0
12414660,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26776123046875,0.7793449759483337,0.2743164002895355,0.2489480376243591,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684326171875,0.9705501198768616,0.5247861742973328,0.4976952075958252,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685241699219,0.9990000128746032,0.5987192392349243,0.4092946946620941,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680969238281,0.8497770428657532,0.3588617742061615,0.341679960489273,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7369809150695801,0.2305291444063186,1.0477100610733032,285.2683410644531,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2617492675781,285.2701416015625,1.0,0.5726821422576904,1.0,1.0,0.0,1.0,-3.056244134902954,3.056236505508423,7.508770977437962e-06,2.360119581222534,0.905622899532318,0.905622899532318,0.0,143.9327392578125,150.0,54382.42578125,0.0,2382.053466796875,1.0,280.3417358398437,283.8916931152344,294.3777770996094,297.80474853515625,293.1499938964844,293.1499938964844,280.04998779296875,35706.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466382265090942,1.0,0.0,0.0,3.658048391342163,3.658072471618652,8.92878176728118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.54931640625,0.0,1539.94287109375,1895.4371337890625,0.0,3832.62646484375,0.7500582933425903,1.0,0.0,3.0,1.0,0.0
12414720,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26776123046875,0.7793449759483337,0.2743164002895355,0.2489480376243591,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684326171875,0.9705501198768616,0.5247861742973328,0.4976952075958252,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685241699219,0.9990000128746032,0.5987192392349243,0.4092946946620941,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680969238281,0.8497770428657532,0.3588617742061615,0.341679960489273,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7369809150695801,0.2305291444063186,1.0477100610733032,285.2683410644531,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2617492675781,285.2701416015625,1.0,0.5726821422576904,1.0,1.0,0.0,1.0,-3.056244134902954,3.056236505508423,7.508770977437962e-06,2.360119581222534,0.905622899532318,0.905622899532318,0.0,143.9327392578125,150.0,54382.42578125,0.0,2382.053466796875,1.0,280.3417358398437,283.8916931152344,294.3777770996094,297.80474853515625,293.1499938964844,293.1499938964844,280.04998779296875,35706.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466382265090942,1.0,0.0,0.0,3.658048391342163,3.658072471618652,8.92878176728118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.54931640625,0.0,1539.94287109375,1895.4371337890625,0.0,3832.62646484375,0.7500582933425903,1.0,0.0,3.0,1.0,0.0
12414780,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.7780866622924805,0.2744528651237488,0.2494840621948242,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.968191385269165,0.5239347815513611,0.497422993183136,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9990000128746032,0.6031598448753357,0.4121279716491699,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.8485990762710571,0.3593807220458984,0.3425638675689697,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.7363773584365845,0.2312272787094116,1.0521774291992188,285.1072082519531,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2674865722656,285.1062927246094,1.0,0.5749591588973999,1.0,1.0,0.0,1.0,-3.0664055347442627,3.0663979053497314,7.558712241007015e-06,2.367936134338379,0.9064096808433532,0.9064096808433532,0.0,145.48434448242188,153.0,55888.859375,0.0,2409.039794921875,1.0,280.0577392578125,283.70196533203125,294.46160888671875,298.05108642578125,293.1499938964844,293.1499938964844,279.75,35800.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576093554496764,1.0,0.0,0.0,3.6680233478546143,3.668047428131104,8.97754262041417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.6630859375,0.0,1551.81298828125,1895.4371337890625,0.0,3931.2470703125,0.7519087791442871,1.0,0.0,3.0,1.0,0.0
12414840,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.7780866622924805,0.2744528651237488,0.2494840621948242,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.968191385269165,0.5239347815513611,0.497422993183136,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9990000128746032,0.6031598448753357,0.4121279716491699,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.8485990762710571,0.3593807220458984,0.3425638675689697,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.7363773584365845,0.2312272787094116,1.0521774291992188,285.1072082519531,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2674865722656,285.1062927246094,1.0,0.5749591588973999,1.0,1.0,0.0,1.0,-3.0664055347442627,3.0663979053497314,7.558712241007015e-06,2.367936134338379,0.9064096808433532,0.9064096808433532,0.0,145.48434448242188,153.0,55888.859375,0.0,2409.039794921875,1.0,280.0577392578125,283.70196533203125,294.46160888671875,298.05108642578125,293.1499938964844,293.1499938964844,279.75,35800.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576093554496764,1.0,0.0,0.0,3.6680233478546143,3.668047428131104,8.97754262041417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.6630859375,0.0,1551.81298828125,1895.4371337890625,0.0,3931.2470703125,0.7519087791442871,1.0,0.0,3.0,1.0,0.0
12414900,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7761196494102478,0.2740727066993713,0.2493262141942978,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.9655410647392272,0.5229390859603882,0.4967218935489654,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9990000128746032,0.6043375134468079,0.4149476587772369,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8467575311660767,0.3591873049736023,0.3425766825675964,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7349925637245178,0.231227770447731,1.052951455116272,284.9717712402344,284.95001220703125,295.5229187011719,291.4310607910156,295.52252197265625,297.2623596191406,284.9638671875,1.0,0.576147735118866,1.0,1.0,0.0,1.0,-3.069711208343506,3.0697038173675537,7.57497127779061e-06,2.370469331741333,0.9052470326423644,0.9052470326423644,0.0,146.76095581054688,153.0,57139.1640625,0.0,2421.8955078125,1.0,279.8006896972656,283.53961181640625,294.49468994140625,298.22509765625,293.1499938964844,293.1499938964844,279.75,35892.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654684662818908,1.0,0.0,0.0,3.670323610305786,3.6703476905822754,8.98880557542725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.02880859375,0.0,1555.0885009765625,1895.4371337890625,0.0,4001.1796875,0.7523508071899414,1.0,0.0,3.0,1.0,0.0
12414960,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7734310626983643,0.2734830379486084,0.2489106655120849,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9620307087898254,0.5216721892356873,0.4956713318824768,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9990000128746032,0.6049011945724487,0.4185229539871216,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8442345857620239,0.3587592244148254,0.3423090577125549,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.732987105846405,0.2310221940279007,1.0526670217514038,284.9262084960937,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2531433105469,284.9252319335937,1.0,0.5772935152053833,1.0,1.0,0.0,1.0,-3.0715854167938232,3.071577787399292,7.584171271446394e-06,2.371894598007202,0.9045862555503844,0.9045862555503844,0.0,148.29678344726562,156.0,57352.08984375,0.0,2433.450439453125,1.0,279.7579650878906,283.495361328125,294.4801025390625,298.1787109375,293.1499938964844,293.1499938964844,279.45001220703125,35967.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691203236579896,1.0,0.0,0.0,3.670177459716797,3.670201539993286,8.988089916783792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.6689453125,0.0,1555.4908447265625,1895.4371337890625,0.0,4033.455322265625,0.7524009943008423,1.0,0.0,3.0,1.0,0.0
12415020,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.7664369344711304,0.2719719409942627,0.2478132098913192,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.9526501893997192,0.5187064409255981,0.4931902587413788,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431335449219,0.9973763823509216,0.6049392819404602,0.4233837127685547,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.8375382423400879,0.3575047850608825,0.3414166867733001,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.7274114489555359,0.2302108108997345,1.050403356552124,284.7432861328125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2294921875,284.7419738769531,1.0,0.5792407989501953,1.0,1.0,0.0,1.0,-3.069352388381958,3.069344997406006,7.573270067950943e-06,2.3702213764190674,0.9003150463104248,0.9003150463104248,0.0,152.1822967529297,159.0,58671.8671875,0.0,2449.59521484375,1.0,279.4580993652344,283.2889099121094,294.4820251464844,298.2699279785156,293.1499938964844,293.1499938964844,279.1499938964844,36166.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788294434547424,1.0,0.0,0.0,3.6632981300354,3.6633222103118896,8.954427244134422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.4755859375,0.0,1549.26416015625,1895.4371337890625,0.0,4118.54052734375,0.75127112865448,1.0,0.0,3.0,1.0,0.0
12415080,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.7664369344711304,0.2719719409942627,0.2478132098913192,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.9526501893997192,0.5187064409255981,0.4931902587413788,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431335449219,0.9973763823509216,0.6049392819404602,0.4233837127685547,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.8375382423400879,0.3575047850608825,0.3414166867733001,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.7274114489555359,0.2302108108997345,1.050403356552124,284.7432861328125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2294921875,284.7419738769531,1.0,0.5792407989501953,1.0,1.0,0.0,1.0,-3.069352388381958,3.069344997406006,7.573270067950943e-06,2.3702213764190674,0.9003150463104248,0.9003150463104248,0.0,152.1822967529297,159.0,58671.8671875,0.0,2449.59521484375,1.0,279.4580993652344,283.2889099121094,294.4820251464844,298.2699279785156,293.1499938964844,293.1499938964844,279.1499938964844,36166.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788294434547424,1.0,0.0,0.0,3.6632981300354,3.6633222103118896,8.954427244134422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.4755859375,0.0,1549.26416015625,1895.4371337890625,0.0,4118.54052734375,0.75127112865448,1.0,0.0,3.0,1.0,0.0
12415140,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5551147460937,0.7582178115844727,0.2701150774955749,0.2464064210653305,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545959472656,0.9410545229911804,0.5153028964996338,0.490287721157074,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55450439453125,0.9907432794570924,0.605157196521759,0.4236083030700683,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548400878906,0.8295682072639465,0.3558454215526581,0.3401375412940979,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553283691406,0.7204658389091492,0.228991150856018,1.0462782382965088,284.5546569824219,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2073059082031,284.5533752441406,1.0,0.5803647637367249,1.0,1.0,0.0,1.0,-3.0579419136047363,3.057934522628784,7.516824553022161e-06,2.3613078594207764,0.8934808373451233,0.8934808373451233,0.0,156.680419921875,162.0,59801.09375,0.0,2451.679931640625,1.0,279.158203125,283.08087158203125,294.48065185546875,298.3438415527344,293.1499938964844,293.1499938964844,279.45001220703125,36394.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869427680969238,1.0,0.0,0.0,3.646059274673462,3.646083354949951,8.870349574863212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.73291015625,0.0,1531.7353515625,1895.4371337890625,0.0,4188.77490234375,0.7482784390449524,1.0,0.0,3.0,1.0,0.0
12415200,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5551147460937,0.7582178115844727,0.2701150774955749,0.2464064210653305,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545959472656,0.9410545229911804,0.5153028964996338,0.490287721157074,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55450439453125,0.9907432794570924,0.605157196521759,0.4236083030700683,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548400878906,0.8295682072639465,0.3558454215526581,0.3401375412940979,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553283691406,0.7204658389091492,0.228991150856018,1.0462782382965088,284.5546569824219,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2073059082031,284.5533752441406,1.0,0.5803647637367249,1.0,1.0,0.0,1.0,-3.0579419136047363,3.057934522628784,7.516824553022161e-06,2.3613078594207764,0.8934808373451233,0.8934808373451233,0.0,156.680419921875,162.0,59801.09375,0.0,2451.679931640625,1.0,279.158203125,283.08087158203125,294.48065185546875,298.3438415527344,293.1499938964844,293.1499938964844,279.45001220703125,36394.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869427680969238,1.0,0.0,0.0,3.646059274673462,3.646083354949951,8.870349574863212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.73291015625,0.0,1531.7353515625,1895.4371337890625,0.0,4188.77490234375,0.7482784390449524,1.0,0.0,3.0,1.0,0.0
12415260,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.7530688643455505,0.2694613039493561,0.245560422539711,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.9331420063972472,0.5134018659591675,0.4881288707256317,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732421875,0.9868836998939514,0.607599675655365,0.4249121248722076,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.8244550824165344,0.3552403748035431,0.3393252193927765,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.7157884240150452,0.2284549176692962,1.0432543754577637,284.7322082519531,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2041320800781,284.73394775390625,1.0,0.5813502073287964,1.0,1.0,0.0,1.0,-3.0512709617614746,3.051263332366944,7.483379249606514e-06,2.355868339538574,0.8919892311096191,0.8919892311096191,0.0,159.77374267578125,165.0,58413.62890625,0.0,2455.30322265625,1.0,279.4421081542969,283.2825927734375,294.4213562011719,298.12646484375,293.1499938964844,293.1499938964844,279.75,36287.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769057631492616,1.0,0.0,0.0,3.631883144378662,3.631906986236572,8.801507078715076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.31787109375,0.0,1515.2471923828125,1895.4371337890625,0.0,4101.76904296875,0.7456626296043396,1.0,0.0,3.0,1.0,0.0
12415320,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.7530688643455505,0.2694613039493561,0.245560422539711,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.9331420063972472,0.5134018659591675,0.4881288707256317,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732421875,0.9868836998939514,0.607599675655365,0.4249121248722076,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.8244550824165344,0.3552403748035431,0.3393252193927765,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.7157884240150452,0.2284549176692962,1.0432543754577637,284.7322082519531,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2041320800781,284.73394775390625,1.0,0.5813502073287964,1.0,1.0,0.0,1.0,-3.0512709617614746,3.051263332366944,7.483379249606514e-06,2.355868339538574,0.8919892311096191,0.8919892311096191,0.0,159.77374267578125,165.0,58413.62890625,0.0,2455.30322265625,1.0,279.4421081542969,283.2825927734375,294.4213562011719,298.12646484375,293.1499938964844,293.1499938964844,279.75,36287.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769057631492616,1.0,0.0,0.0,3.631883144378662,3.631906986236572,8.801507078715076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.31787109375,0.0,1515.2471923828125,1895.4371337890625,0.0,4101.76904296875,0.7456626296043396,1.0,0.0,3.0,1.0,0.0
12415380,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.751474142074585,0.2699590027332306,0.2458588927984237,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9298709630966188,0.5129961371421814,0.4875248074531555,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9864428639411926,0.6116430163383484,0.4275462627410888,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8227493166923523,0.3558435440063476,0.3397124111652374,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7142453193664551,0.2288815677165985,1.0444871187210083,284.93267822265625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2159118652344,284.9345703125,1.0,0.5830228924751282,1.0,1.0,0.0,1.0,-3.056008100509644,3.0560004711151123,7.506192105211085e-06,2.359339952468872,0.8933892846107483,0.8933892846107483,0.0,161.49769592285156,168.0,57129.421875,0.0,2473.18701171875,1.0,279.7415771484375,283.502685546875,294.4151611328125,298.0234680175781,293.1499938964844,293.1499938964844,280.04998779296875,36092.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664575457572936,1.0,0.0,0.0,3.626822710037232,3.6268465518951416,8.776997333370673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.0654296875,0.0,1508.224853515625,1895.4371337890625,0.0,4009.935546875,0.7446245551109314,1.0,0.0,3.0,1.0,0.0
12415440,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.751474142074585,0.2699590027332306,0.2458588927984237,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9298709630966188,0.5129961371421814,0.4875248074531555,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9864428639411926,0.6116430163383484,0.4275462627410888,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8227493166923523,0.3558435440063476,0.3397124111652374,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7142453193664551,0.2288815677165985,1.0444871187210083,284.93267822265625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2159118652344,284.9345703125,1.0,0.5830228924751282,1.0,1.0,0.0,1.0,-3.056008100509644,3.0560004711151123,7.506192105211085e-06,2.359339952468872,0.8933892846107483,0.8933892846107483,0.0,161.49769592285156,168.0,57129.421875,0.0,2473.18701171875,1.0,279.7415771484375,283.502685546875,294.4151611328125,298.0234680175781,293.1499938964844,293.1499938964844,280.04998779296875,36092.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664575457572936,1.0,0.0,0.0,3.626822710037232,3.6268465518951416,8.776997333370673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.0654296875,0.0,1508.224853515625,1895.4371337890625,0.0,4009.935546875,0.7446245551109314,1.0,0.0,3.0,1.0,0.0
12415500,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7510840892791748,0.2704112827777862,0.2462090700864792,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.9287609457969666,0.5130729079246521,0.487511396408081,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.986569046974182,0.6139053702354431,0.4290449023246765,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8223109245300293,0.3563965260982513,0.3401643335819244,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7139173746109009,0.2293235212564468,1.046204686164856,285.07696533203125,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2237854003906,285.085693359375,1.0,0.584132730960846,1.0,1.0,0.0,1.0,-3.060819625854492,3.060811996459961,7.529719823651249e-06,2.363001108169556,0.8956324458122253,0.8956324458122253,0.0,162.2978057861328,168.0,56024.91015625,0.0,2486.434326171875,1.0,279.99810791015625,283.6697998046875,294.3968505859375,297.8836669921875,293.1499938964844,293.1499938964844,280.04998779296875,35969.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599184393882751,1.0,0.0,0.0,3.62793231010437,3.62795615196228,8.782368468018831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.11865234375,0.0,1508.52587890625,1895.4371337890625,0.0,3951.858642578125,0.7447806596755981,1.0,0.0,3.0,1.0,0.0
12415560,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.7510173320770264,0.2709845006465912,0.2467196136713028,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.9280681610107422,0.5133136510848999,0.4877226948738098,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.986989200115204,0.6163078546524048,0.4307152926921844,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.8221901059150696,0.3570975065231323,0.3408034145832062,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.7139185070991516,0.229901447892189,1.0486692190170288,285.131591796875,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.23297119140625,285.1333312988281,1.0,0.5854379534721375,1.0,1.0,0.0,1.0,-3.067424297332764,3.0674166679382324,7.562147857242962e-06,2.3680572509765625,0.8974365592002869,0.8974365592002869,0.0,163.0360870361328,171.0,55941.58984375,0.0,2502.79443359375,1.0,280.04168701171875,283.7196044921875,294.4178161621094,297.94879150390625,293.1499938964844,293.1499938964844,280.3500061035156,35869.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574982523918152,1.0,0.0,0.0,3.6320273876190186,3.6320512294769287,8.802205684332876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.4150390625,0.0,1512.2928466796875,1895.4371337890625,0.0,3930.253662109375,0.7454286217689514,1.0,0.0,3.0,1.0,0.0
12415620,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.323974609375,0.7507816553115845,0.2722818255424499,0.2478704154491424,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.9264972805976868,0.5140211582183838,0.4883496165275574,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246765136719,0.9876051545143129,0.6212654113769531,0.434130311012268,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32427978515625,0.8218666315078735,0.358718067407608,0.342296153306961,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3237609863281,0.7139390707015991,0.2312769591808319,1.0546833276748655,285.3244934082031,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.25152587890625,285.3259582519531,1.0,0.588464081287384,1.0,1.0,0.0,1.0,-3.082688570022583,3.082680940628052,7.637501767021604e-06,2.379801273345948,0.9040192365646362,0.9040192365646362,0.0,164.7978057861328,174.0,54810.50390625,0.0,2541.13623046875,1.0,280.3416442871094,283.9301452636719,294.4164428710937,297.8769836425781,293.1499938964844,293.1499938964844,280.04998779296875,35643.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949613630771637,1.0,0.0,0.0,3.647642374038696,3.6476664543151855,8.878054700289795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.19775390625,0.0,1527.8829345703125,1895.4371337890625,0.0,3859.48095703125,0.7481237649917603,1.0,0.0,3.0,1.0,0.0
12415680,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.323974609375,0.7507816553115845,0.2722818255424499,0.2478704154491424,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.9264972805976868,0.5140211582183838,0.4883496165275574,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246765136719,0.9876051545143129,0.6212654113769531,0.434130311012268,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32427978515625,0.8218666315078735,0.358718067407608,0.342296153306961,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3237609863281,0.7139390707015991,0.2312769591808319,1.0546833276748655,285.3244934082031,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.25152587890625,285.3259582519531,1.0,0.588464081287384,1.0,1.0,0.0,1.0,-3.082688570022583,3.082680940628052,7.637501767021604e-06,2.379801273345948,0.9040192365646362,0.9040192365646362,0.0,164.7978057861328,174.0,54810.50390625,0.0,2541.13623046875,1.0,280.3416442871094,283.9301452636719,294.4164428710937,297.8769836425781,293.1499938964844,293.1499938964844,280.04998779296875,35643.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949613630771637,1.0,0.0,0.0,3.647642374038696,3.6476664543151855,8.878054700289795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.19775390625,0.0,1527.8829345703125,1895.4371337890625,0.0,3859.48095703125,0.7481237649917603,1.0,0.0,3.0,1.0,0.0
12415740,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.7482614517211914,0.2723346948623657,0.2484134584665298,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9218307733535768,0.5132227540016174,0.4882143139839172,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.9857349395751952,0.6241484880447388,0.4366834759712219,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.8193499445915222,0.3592592179775238,0.3432919383049011,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.7119969129562378,0.2319462299346923,1.0594515800476074,285.1516418457031,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2510986328125,285.1500244140625,1.0,0.5915584564208984,1.0,1.0,0.0,1.0,-3.0931925773620605,3.0931849479675293,7.690059646847658e-06,2.38808536529541,0.9053329229354858,0.9053329229354858,0.0,167.85980224609375,177.0,56212.69140625,0.0,2577.466796875,1.0,280.05780029296875,283.7317199707031,294.47467041015625,298.0940856933594,293.1499938964844,293.1499938964844,279.75,35743.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614410400390624,1.0,0.0,0.0,3.660325050354004,3.660349130630493,8.939898634707788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.0263671875,0.0,1542.759521484375,1895.4371337890625,0.0,3965.4208984375,0.7504687309265137,1.0,0.0,3.0,1.0,0.0
12415800,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.7482614517211914,0.2723346948623657,0.2484134584665298,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9218307733535768,0.5132227540016174,0.4882143139839172,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.9857349395751952,0.6241484880447388,0.4366834759712219,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.8193499445915222,0.3592592179775238,0.3432919383049011,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.7119969129562378,0.2319462299346923,1.0594515800476074,285.1516418457031,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2510986328125,285.1500244140625,1.0,0.5915584564208984,1.0,1.0,0.0,1.0,-3.0931925773620605,3.0931849479675293,7.690059646847658e-06,2.38808536529541,0.9053329229354858,0.9053329229354858,0.0,167.85980224609375,177.0,56212.69140625,0.0,2577.466796875,1.0,280.05780029296875,283.7317199707031,294.47467041015625,298.0940856933594,293.1499938964844,293.1499938964844,279.75,35743.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614410400390624,1.0,0.0,0.0,3.660325050354004,3.660349130630493,8.939898634707788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.0263671875,0.0,1542.759521484375,1895.4371337890625,0.0,3965.4208984375,0.7504687309265137,1.0,0.0,3.0,1.0,0.0
12415860,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7426875233650208,0.2711641490459442,0.2477563619613647,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9132069945335388,0.5108875632286072,0.4864983260631561,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.98052716255188,0.6252549290657043,0.4378213286399841,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8137233257293701,0.3585353493690491,0.3430437743663788,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7069388628005981,0.2316073030233383,1.0597983598709106,284.9502258300781,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.235107421875,284.9482116699219,1.0,0.5938912630081177,1.0,1.0,0.0,1.0,-3.09183669090271,3.0918288230896,7.683573130634613e-06,2.3871443271636963,0.9037005305290222,0.9037005305290222,0.0,172.29293823242188,180.0,57471.2109375,0.0,2598.2236328125,1.0,279.7581481933594,283.5104064941406,294.46514892578125,298.1832580566406,293.1499938964844,293.1499938964844,279.45001220703125,35928.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732975959777832,1.0,0.0,0.0,3.664387702941896,3.664411783218384,8.959755177784245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.2177734375,0.0,1548.698486328125,1895.4371337890625,0.0,4070.195068359375,0.7513185739517212,1.0,0.0,3.0,1.0,0.0
12415920,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7426875233650208,0.2711641490459442,0.2477563619613647,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9132069945335388,0.5108875632286072,0.4864983260631561,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.98052716255188,0.6252549290657043,0.4378213286399841,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8137233257293701,0.3585353493690491,0.3430437743663788,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7069388628005981,0.2316073030233383,1.0597983598709106,284.9502258300781,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.235107421875,284.9482116699219,1.0,0.5938912630081177,1.0,1.0,0.0,1.0,-3.09183669090271,3.0918288230896,7.683573130634613e-06,2.3871443271636963,0.9037005305290222,0.9037005305290222,0.0,172.29293823242188,180.0,57471.2109375,0.0,2598.2236328125,1.0,279.7581481933594,283.5104064941406,294.46514892578125,298.1832580566406,293.1499938964844,293.1499938964844,279.45001220703125,35928.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732975959777832,1.0,0.0,0.0,3.664387702941896,3.664411783218384,8.959755177784245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.2177734375,0.0,1548.698486328125,1895.4371337890625,0.0,4070.195068359375,0.7513185739517212,1.0,0.0,3.0,1.0,0.0
12415980,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.7363228797912598,0.2693859040737152,0.24646757543087,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.9040288925170898,0.5077648162841797,0.4839252531528473,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.974129319190979,0.6254190802574158,0.4382340908050537,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8069702982902527,0.3570888638496399,0.3420293927192688,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.70070880651474,0.2306150943040847,1.0569461584091189,284.7434997558594,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.21319580078125,284.74139404296875,1.0,0.5953958630561829,1.0,1.0,0.0,1.0,-3.083047866821289,3.083040237426758,7.64007018005941e-06,2.3804078102111816,0.8992688655853271,0.8992688655853271,0.0,176.93142700195312,183.0,58555.1015625,0.0,2605.6201171875,1.0,279.4581604003906,283.2875061035156,294.4371643066406,298.2298278808594,293.1499938964844,293.1499938964844,279.75,36153.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830182790756226,1.0,0.0,0.0,3.6582224369049072,3.658246517181397,8.929630439524772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.466796875,0.0,1543.486083984375,1895.4371337890625,0.0,4154.904296875,0.7503353953361511,1.0,0.0,3.0,1.0,0.0
12416040,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.7363228797912598,0.2693859040737152,0.24646757543087,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.9040288925170898,0.5077648162841797,0.4839252531528473,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.974129319190979,0.6254190802574158,0.4382340908050537,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8069702982902527,0.3570888638496399,0.3420293927192688,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.70070880651474,0.2306150943040847,1.0569461584091189,284.7434997558594,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.21319580078125,284.74139404296875,1.0,0.5953958630561829,1.0,1.0,0.0,1.0,-3.083047866821289,3.083040237426758,7.64007018005941e-06,2.3804078102111816,0.8992688655853271,0.8992688655853271,0.0,176.93142700195312,183.0,58555.1015625,0.0,2605.6201171875,1.0,279.4581604003906,283.2875061035156,294.4371643066406,298.2298278808594,293.1499938964844,293.1499938964844,279.75,36153.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830182790756226,1.0,0.0,0.0,3.6582224369049072,3.658246517181397,8.929630439524772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.466796875,0.0,1543.486083984375,1895.4371337890625,0.0,4154.904296875,0.7503353953361511,1.0,0.0,3.0,1.0,0.0
