time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416100,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7335287928581238,0.2688190937042236,0.2458304911851883,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9001840949058533,0.5065909624099731,0.4826396107673645,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9712692499160768,0.626001238822937,0.4384384453296661,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8038569688796997,0.3566038012504577,0.3414722681045532,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.6978698968887329,0.2302367985248565,1.0551109313964844,284.8583679199219,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2069396972656,284.865478515625,1.0,0.5959374308586121,1.0,1.0,0.0,1.0,-3.0780999660491943,3.078092336654663,7.615386948600644e-06,2.376512050628662,0.8997452259063721,0.8997452259063721,0.0,178.9619903564453,183.0,57300.3828125,0.0,2606.716552734375,1.0,279.7015075683594,283.4313659667969,294.3620300292969,297.9781188964844,293.1499938964844,293.1499938964844,279.75,36112.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771180748939514,1.0,0.0,0.0,3.655239343643189,3.6552634239196777,8.915073408388707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.29541015625,0.0,1539.85107421875,1895.4371337890625,0.0,4103.6220703125,0.7498186826705933,1.0,0.0,3.0,1.0,0.0
12416160,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7319062352180481,0.2686656713485718,0.2456014454364776,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8977707624435425,0.5059301257133484,0.4818859100341797,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9698063731193542,0.6271658539772034,0.439137727022171,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8019930124282837,0.3565085828304291,0.3412905931472778,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6961600184440613,0.2301395237445831,1.054418444633484,284.89794921875,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2064208984375,284.898681640625,1.0,0.5965843200683594,1.0,1.0,0.0,1.0,-3.076701402664185,3.0766940116882324,7.608291070937412e-06,2.3753578662872314,0.8998371958732605,0.8998371958732605,0.0,180.36329650878903,186.0,57045.765625,0.0,2611.3720703125,1.0,279.7423400878906,283.4710388183594,294.34588623046875,297.9753112792969,293.1499938964844,293.1499938964844,280.04998779296875,36065.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738010764122008,1.0,0.0,0.0,3.6543798446655273,3.6544039249420166,8.910881206247723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.30615234375,0.0,1538.537109375,1895.4371337890625,0.0,4074.60986328125,0.7496066093444824,1.0,0.0,3.0,1.0,0.0
12416220,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7302768230438232,0.2690174579620361,0.245799109339714,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8948992490768433,0.5054650902748108,0.4812666773796081,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9687352776527404,0.6303085684776306,0.4411885142326355,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8000646233558655,0.3570280373096466,0.3416365385055542,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.6944552659988403,0.2305213660001754,1.0556257963180542,285.07293701171875,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2132263183594,285.0737609863281,1.0,0.5982911586761475,1.0,1.0,0.0,1.0,-3.080518960952759,3.0805113315582275,7.627064405824058e-06,2.378255605697632,0.902941644191742,0.902941644191742,0.0,182.42462158203125,189.0,55596.80078125,0.0,2629.61181640625,1.0,280.04180908203125,283.6718444824219,294.3064270019531,297.8300170898437,293.1499938964844,293.1499938964844,279.75,35902.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637159705162048,1.0,0.0,0.0,3.6581990718841553,3.658223152160645,8.92951675268705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.310546875,0.0,1541.57861328125,1895.4371337890625,0.0,3985.640380859375,0.7502037286758423,1.0,0.0,3.0,1.0,0.0
12416280,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7302768230438232,0.2690174579620361,0.245799109339714,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8948992490768433,0.5054650902748108,0.4812666773796081,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9687352776527404,0.6303085684776306,0.4411885142326355,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8000646233558655,0.3570280373096466,0.3416365385055542,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.6944552659988403,0.2305213660001754,1.0556257963180542,285.07293701171875,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2132263183594,285.0737609863281,1.0,0.5982911586761475,1.0,1.0,0.0,1.0,-3.080518960952759,3.0805113315582275,7.627064405824058e-06,2.378255605697632,0.902941644191742,0.902941644191742,0.0,182.42462158203125,189.0,55596.80078125,0.0,2629.61181640625,1.0,280.04180908203125,283.6718444824219,294.3064270019531,297.8300170898437,293.1499938964844,293.1499938964844,279.75,35902.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637159705162048,1.0,0.0,0.0,3.6581990718841553,3.658223152160645,8.92951675268705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.310546875,0.0,1541.57861328125,1895.4371337890625,0.0,3985.640380859375,0.7502037286758423,1.0,0.0,3.0,1.0,0.0
12416340,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7277030348777771,0.2684418559074402,0.2457299530506134,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8908898830413818,0.5039093494415283,0.4803504049777984,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9662214517593384,0.631669282913208,0.4426634907722473,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7971869111061096,0.3568189740180969,0.3418651223182678,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6920264959335327,0.2304999828338623,1.0570337772369385,284.88525390625,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2068176269531,284.8830871582031,1.0,0.6002116799354553,1.0,1.0,0.0,1.0,-3.0830869674682617,3.0830793380737305,7.640309377165977e-06,2.380456686019897,0.9005985260009766,0.9005985260009766,0.0,185.24514770507807,192.0,56685.8515625,0.0,2649.432861328125,1.0,279.7577819824219,283.4659729003906,294.3383178710937,297.9989624023437,293.1499938964844,293.1499938964844,279.45001220703125,36042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736038446426392,1.0,0.0,0.0,3.657305002212525,3.6573290824890137,8.925152883421106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.509765625,0.0,1541.6259765625,1895.4371337890625,0.0,4072.880859375,0.7501047253608704,1.0,0.0,3.0,1.0,0.0
12416400,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7277030348777771,0.2684418559074402,0.2457299530506134,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8908898830413818,0.5039093494415283,0.4803504049777984,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9662214517593384,0.631669282913208,0.4426634907722473,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7971869111061096,0.3568189740180969,0.3418651223182678,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6920264959335327,0.2304999828338623,1.0570337772369385,284.88525390625,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2068176269531,284.8830871582031,1.0,0.6002116799354553,1.0,1.0,0.0,1.0,-3.0830869674682617,3.0830793380737305,7.640309377165977e-06,2.380456686019897,0.9005985260009766,0.9005985260009766,0.0,185.24514770507807,192.0,56685.8515625,0.0,2649.432861328125,1.0,279.7577819824219,283.4659729003906,294.3383178710937,297.9989624023437,293.1499938964844,293.1499938964844,279.45001220703125,36042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736038446426392,1.0,0.0,0.0,3.657305002212525,3.6573290824890137,8.925152883421106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.509765625,0.0,1541.6259765625,1895.4371337890625,0.0,4072.880859375,0.7501047253608704,1.0,0.0,3.0,1.0,0.0
12416460,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.7224921584129333,0.2666054964065552,0.2445163130760193,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717834472656,0.8838377594947815,0.5008219480514526,0.4779636263847351,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67156982421875,0.9602680206298828,0.6311666369438171,0.4427271783351898,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722106933594,0.7914783358573914,0.3553379774093628,0.340941309928894,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.6869406700134277,0.2294623851776123,1.0544281005859375,284.671875,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.18585205078125,284.66943359375,1.0,0.6015035510063171,1.0,1.0,0.0,1.0,-3.07460355758667,3.0745959281921387,7.598785032314481e-06,2.374100685119629,0.8951722979545593,0.8951722979545593,0.0,189.4528350830078,195.0,57635.7421875,-0.0,2654.977783203125,1.0,279.4582214355469,283.2401123046875,294.3061828613281,298.04498291015625,293.1499938964844,293.1499938964844,279.75,36261.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983800768852234,1.0,0.0,0.0,3.646239757537842,3.646263837814331,8.8712283741188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.837890625,0.0,1530.9437255859375,1895.4371337890625,0.0,4161.6728515625,0.7482253909111023,1.0,0.0,3.0,1.0,0.0
12416520,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.7224921584129333,0.2666054964065552,0.2445163130760193,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717834472656,0.8838377594947815,0.5008219480514526,0.4779636263847351,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67156982421875,0.9602680206298828,0.6311666369438171,0.4427271783351898,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722106933594,0.7914783358573914,0.3553379774093628,0.340941309928894,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.6869406700134277,0.2294623851776123,1.0544281005859375,284.671875,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.18585205078125,284.66943359375,1.0,0.6015035510063171,1.0,1.0,0.0,1.0,-3.07460355758667,3.0745959281921387,7.598785032314481e-06,2.374100685119629,0.8951722979545593,0.8951722979545593,0.0,189.4528350830078,195.0,57635.7421875,-0.0,2654.977783203125,1.0,279.4582214355469,283.2401123046875,294.3061828613281,298.04498291015625,293.1499938964844,293.1499938964844,279.75,36261.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983800768852234,1.0,0.0,0.0,3.646239757537842,3.646263837814331,8.8712283741188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.837890625,0.0,1530.9437255859375,1895.4371337890625,0.0,4161.6728515625,0.7482253909111023,1.0,0.0,3.0,1.0,0.0
12416580,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.717767059803009,0.2654086649417877,0.2433122843503952,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.8775996565818787,0.4985288679599762,0.4756044149398803,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9551002979278564,0.6319201588630676,0.4429974853992462,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7863312363624573,0.3542872965335846,0.3398618102073669,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.6821293234825134,0.2285313904285431,1.0503417253494265,284.8178405761719,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1754455566406,284.8182067871094,1.0,0.6023350954055786,1.0,1.0,0.0,1.0,-3.064425468444824,3.064417839050293,7.548429948656121e-06,2.366187334060669,0.8946146965026855,0.8946146965026855,0.0,193.1237945556641,198.0,56003.69921875,-0.0,2654.388427734375,1.0,279.7421264648437,283.4198303222656,294.20166015625,297.770263671875,293.1499938964844,293.1499938964844,280.04998779296875,36173.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740900993347168,1.0,0.0,0.0,3.6374764442443848,3.637500286102295,8.828636737234774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.71728515625,0.0,1520.5716552734375,1895.4371337890625,0.0,4077.143310546875,0.7466015219688416,1.0,0.0,3.0,1.0,0.0
12416640,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.717767059803009,0.2654086649417877,0.2433122843503952,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.8775996565818787,0.4985288679599762,0.4756044149398803,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9551002979278564,0.6319201588630676,0.4429974853992462,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7863312363624573,0.3542872965335846,0.3398618102073669,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.6821293234825134,0.2285313904285431,1.0503417253494265,284.8178405761719,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1754455566406,284.8182067871094,1.0,0.6023350954055786,1.0,1.0,0.0,1.0,-3.064425468444824,3.064417839050293,7.548429948656121e-06,2.366187334060669,0.8946146965026855,0.8946146965026855,0.0,193.1237945556641,198.0,56003.69921875,-0.0,2654.388427734375,1.0,279.7421264648437,283.4198303222656,294.20166015625,297.770263671875,293.1499938964844,293.1499938964844,280.04998779296875,36173.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740900993347168,1.0,0.0,0.0,3.6374764442443848,3.637500286102295,8.828636737234774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.71728515625,0.0,1520.5716552734375,1895.4371337890625,0.0,4077.143310546875,0.7466015219688416,1.0,0.0,3.0,1.0,0.0
12416700,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7162343263626099,0.2651667594909668,0.2430361956357956,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8754957318305969,0.4978369772434234,0.4748589694499969,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9536134600639344,0.6328140497207642,0.4435271322727203,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7846633791923523,0.3541025519371032,0.3396282196044922,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6805245280265808,0.2282969802618026,1.0491759777069092,284.94586181640625,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.17498779296875,284.9532775878906,1.0,0.6028391122817993,1.0,1.0,0.0,1.0,-3.062148094177246,3.062140703201294,7.537199508078629e-06,2.364422559738159,0.8958202004432678,0.8958202004432678,0.0,194.48345947265625,198.0,54711.4453125,-0.0,2657.067626953125,1.0,279.9984130859375,283.5771789550781,294.1547241210937,297.5810546875,293.1499938964844,293.1499938964844,280.04998779296875,36082.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664177298545836,1.0,0.0,0.0,3.635708570480346,3.635732412338257,8.820057360026112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.5869140625,0.0,1517.9437255859375,1895.4371337890625,0.0,4009.58349609375,0.746258556842804,1.0,0.0,3.0,1.0,0.0
12416760,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7151873111724854,0.2650940120220184,0.2429730743169784,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8739563822746277,0.4973676204681396,0.4744041562080383,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9527453184127808,0.633915901184082,0.4442984163761139,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7835156917572021,0.3541003763675689,0.3396172225475311,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6794024705886841,0.2282055616378784,1.0487576723098757,284.9856262207031,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.17681884765625,284.98614501953125,1.0,0.6034682989120483,1.0,1.0,0.0,1.0,-3.061933755874634,3.0619261264801025,7.536159500887152e-06,2.36426329612732,0.8965015411376953,0.8965015411376953,0.0,195.6048126220703,201.0,54450.27734375,-0.0,2662.51025390625,1.0,280.041748046875,283.6183776855469,294.1556091308594,297.6094665527344,293.1499938964844,293.1499938964844,280.3500061035156,36010.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962701976299286,1.0,0.0,0.0,3.6363465785980233,3.6363704204559326,8.82315362105146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.1181640625,0.0,1518.11083984375,1895.4371337890625,0.0,3976.634765625,0.7462973594665527,1.0,0.0,3.0,1.0,0.0
12416820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.7133843898773193,0.265155017375946,0.2430429607629776,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.8712319135665894,0.4967279434204101,0.4737912118434906,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.951281487941742,0.6363186240196228,0.4459713697433471,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.7815738916397095,0.3543561100959778,0.3398574590682983,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.6775388717651367,0.2282471060752868,1.048995852470398,285.1529235839844,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1826171875,285.1534118652344,1.0,0.6050024628639221,1.0,1.0,0.0,1.0,-3.06386399269104,3.063856601715088,7.545802418462699e-06,2.365811824798584,0.9006216526031494,0.9006216526031494,0.0,197.8325958251953,204.0,52991.66015625,-0.0,2677.917236328125,1.0,280.3416442871094,283.81549072265625,294.1262512207031,297.4841003417969,293.1499938964844,293.1499938964844,280.04998779296875,35825.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521262049674988,1.0,0.0,0.0,3.643730401992798,3.643754243850708,8.85902181835263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.91162109375,0.0,1524.900146484375,1895.4371337890625,0.0,3882.0966796875,0.7475232481956482,1.0,0.0,3.0,1.0,0.0
12416880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.7133843898773193,0.265155017375946,0.2430429607629776,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.8712319135665894,0.4967279434204101,0.4737912118434906,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.951281487941742,0.6363186240196228,0.4459713697433471,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.7815738916397095,0.3543561100959778,0.3398574590682983,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.6775388717651367,0.2282471060752868,1.048995852470398,285.1529235839844,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1826171875,285.1534118652344,1.0,0.6050024628639221,1.0,1.0,0.0,1.0,-3.06386399269104,3.063856601715088,7.545802418462699e-06,2.365811824798584,0.9006216526031494,0.9006216526031494,0.0,197.8325958251953,204.0,52991.66015625,-0.0,2677.917236328125,1.0,280.3416442871094,283.81549072265625,294.1262512207031,297.4841003417969,293.1499938964844,293.1499938964844,280.04998779296875,35825.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521262049674988,1.0,0.0,0.0,3.643730401992798,3.643754243850708,8.85902181835263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.91162109375,0.0,1524.900146484375,1895.4371337890625,0.0,3882.0966796875,0.7475232481956482,1.0,0.0,3.0,1.0,0.0
12416940,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.709903359413147,0.2639956474304199,0.2425296008586883,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8668067455291748,0.4946341216564178,0.4724646806716919,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9475375413894652,0.636542558670044,0.4467387199401855,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7780870795249939,0.3535388112068176,0.3396090269088745,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.674331545829773,0.227574810385704,1.0479233264923096,284.9574279785156,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.17218017578125,284.95489501953125,1.0,0.6064910888671875,1.0,1.0,0.0,1.0,-3.0610010623931885,3.0609936714172363,7.532334166171495e-06,2.3638644218444824,0.8991917967796326,0.8991917967796326,0.0,201.1353454589844,207.0,54075.6875,-0.0,2689.56640625,1.0,280.057861328125,283.6061706542969,294.1684265136719,297.662109375,293.1499938964844,293.1499938964844,280.3500061035156,35960.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620513319969176,1.0,0.0,0.0,3.646589994430542,3.646613836288452,8.872931971382059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.03369140625,0.0,1529.0848388671875,1895.4371337890625,0.0,3970.850341796875,0.7481033802032471,1.0,0.0,3.0,1.0,0.0
12417000,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.709903359413147,0.2639956474304199,0.2425296008586883,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8668067455291748,0.4946341216564178,0.4724646806716919,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9475375413894652,0.636542558670044,0.4467387199401855,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7780870795249939,0.3535388112068176,0.3396090269088745,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.674331545829773,0.227574810385704,1.0479233264923096,284.9574279785156,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.17218017578125,284.95489501953125,1.0,0.6064910888671875,1.0,1.0,0.0,1.0,-3.0610010623931885,3.0609936714172363,7.532334166171495e-06,2.3638644218444824,0.8991917967796326,0.8991917967796326,0.0,201.1353454589844,207.0,54075.6875,-0.0,2689.56640625,1.0,280.057861328125,283.6061706542969,294.1684265136719,297.662109375,293.1499938964844,293.1499938964844,280.3500061035156,35960.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620513319969176,1.0,0.0,0.0,3.646589994430542,3.646613836288452,8.872931971382059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.03369140625,0.0,1529.0848388671875,1895.4371337890625,0.0,3970.850341796875,0.7481033802032471,1.0,0.0,3.0,1.0,0.0
12417060,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.7055267095565796,0.2629935443401336,0.2415772825479507,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.8617022633552551,0.4927132725715637,0.4705647528171539,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.942887544631958,0.6371999979019165,0.4470343291759491,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.7738739848136902,0.3527391850948334,0.3388421535491943,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.6703618764877319,0.2268058508634567,1.044755458831787,285.0978698730469,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1648864746094,285.09796142578125,1.0,0.6075518131256104,1.0,1.0,0.0,1.0,-3.053191661834717,3.053184032440185,7.493963039451046e-06,2.357839584350586,0.9023349285125732,0.9023349285125732,0.0,204.6965484619141,210.0,52585.41015625,-0.0,2692.883056640625,1.0,280.3421630859375,283.78125,294.08111572265625,297.4294738769531,293.1499938964844,293.1499938964844,280.04998779296875,35848.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532216787338256,1.0,0.0,0.0,3.652761220932007,3.652785301208496,8.902989634407277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.68359375,0.0,1535.1060791015625,1895.4371337890625,0.0,3891.9384765625,0.749174952507019,1.0,0.0,3.0,1.0,0.0
12417120,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.7055267095565796,0.2629935443401336,0.2415772825479507,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.8617022633552551,0.4927132725715637,0.4705647528171539,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.942887544631958,0.6371999979019165,0.4470343291759491,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.7738739848136902,0.3527391850948334,0.3388421535491943,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.6703618764877319,0.2268058508634567,1.044755458831787,285.0978698730469,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1648864746094,285.09796142578125,1.0,0.6075518131256104,1.0,1.0,0.0,1.0,-3.053191661834717,3.053184032440185,7.493963039451046e-06,2.357839584350586,0.9023349285125732,0.9023349285125732,0.0,204.6965484619141,210.0,52585.41015625,-0.0,2692.883056640625,1.0,280.3421630859375,283.78125,294.08111572265625,297.4294738769531,293.1499938964844,293.1499938964844,280.04998779296875,35848.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532216787338256,1.0,0.0,0.0,3.652761220932007,3.652785301208496,8.902989634407277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.68359375,0.0,1535.1060791015625,1895.4371337890625,0.0,3891.9384765625,0.749174952507019,1.0,0.0,3.0,1.0,0.0
12417180,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7010200619697571,0.2612960338592529,0.2405116111040115,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8565919995307922,0.4899505078792572,0.4685179889202118,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.938003957271576,0.6365217566490173,0.4470947682857513,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.769607663154602,0.3512915670871734,0.3379376828670501,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6663193702697754,0.2255768477916717,1.0410248041152954,284.8964538574219,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.14959716796875,284.8937683105469,1.0,0.6084378957748413,1.0,1.0,0.0,1.0,-3.043961524963379,3.0439541339874268,7.449211352650309e-06,2.350918292999268,0.9000458121299744,0.9000458121299744,0.0,208.31480407714844,213.0,53604.11328125,-0.0,2693.6806640625,1.0,280.05780029296875,283.5687866210937,294.109619140625,297.5767517089844,293.1499938964844,293.1499938964844,279.75,36011.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619879722595216,1.0,0.0,0.0,3.653341054916382,3.653365135192871,8.905815889193036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.76318359375,0.0,1536.97265625,1895.4371337890625,0.0,3970.287109375,0.7493607401847839,1.0,0.0,3.0,1.0,0.0
12417240,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7010200619697571,0.2612960338592529,0.2405116111040115,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8565919995307922,0.4899505078792572,0.4685179889202118,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.938003957271576,0.6365217566490173,0.4470947682857513,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.769607663154602,0.3512915670871734,0.3379376828670501,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6663193702697754,0.2255768477916717,1.0410248041152954,284.8964538574219,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.14959716796875,284.8937683105469,1.0,0.6084378957748413,1.0,1.0,0.0,1.0,-3.043961524963379,3.0439541339874268,7.449211352650309e-06,2.350918292999268,0.9000458121299744,0.9000458121299744,0.0,208.31480407714844,213.0,53604.11328125,-0.0,2693.6806640625,1.0,280.05780029296875,283.5687866210937,294.109619140625,297.5767517089844,293.1499938964844,293.1499938964844,279.75,36011.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619879722595216,1.0,0.0,0.0,3.653341054916382,3.653365135192871,8.905815889193036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.76318359375,0.0,1536.97265625,1895.4371337890625,0.0,3970.287109375,0.7493607401847839,1.0,0.0,3.0,1.0,0.0
12417300,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.6980332732200623,0.2600462138652801,0.2396154850721359,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398681640625,0.8533865809440613,0.4880702793598175,0.4670235514640808,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.9346384406089784,0.6355257034301758,0.4466472566127777,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.7668377757072449,0.3501580059528351,0.3371095359325409,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451477050781,0.6636921763420105,0.2246439456939697,1.0378302335739136,284.7402648925781,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.13775634765625,284.7304077148437,1.0,0.6086198091506958,1.0,1.0,0.0,1.0,-3.035718441009521,3.0357110500335693,7.409114459733246e-06,2.3446340560913086,0.897133469581604,0.897133469581604,0.0,210.449935913086,213.0,54578.18359375,-0.0,2688.699462890625,1.0,279.8011474609375,283.3950500488281,294.123291015625,297.71160888671875,293.1499938964844,293.1499938964844,279.75,36137.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688276648521424,1.0,0.0,0.0,3.649786710739136,3.649810552597046,8.888495131031959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.2978515625,0.0,1533.9627685546875,1895.4371337890625,0.0,4030.874267578125,0.7487586736679077,1.0,0.0,3.0,1.0,0.0
12417360,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.6946083307266235,0.2585913836956024,0.2384739965200424,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.8498154878616333,0.4859278798103332,0.4652025997638702,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724548339844,0.9307330250740052,0.634202241897583,0.4458800554275512,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.7636984586715698,0.3487951457500458,0.3360131084918976,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.6607022285461426,0.2235196530818939,1.0336471796035769,284.6728210449219,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1239624023437,284.66998291015625,1.0,0.6085826754570007,1.0,1.0,0.0,1.0,-3.024892091751098,3.0248847007751465,7.356523838097928e-06,2.336341142654419,0.8945645689964294,0.8945645689964294,0.0,212.7514495849609,201.0,54512.5234375,-0.0,2679.58154296875,1.0,279.7581481933594,283.3387756347656,294.0902709960937,297.62939453125,293.1499938964844,293.1499938964844,280.04998779296875,36248.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714418053627014,1.0,0.0,0.0,3.642934560775757,3.642958641052246,8.855152486830775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.71337890625,0.0,1527.1776123046875,1895.4371337890625,0.0,4053.8974609375,0.7476137280464172,1.0,0.0,3.0,1.0,0.0
12417420,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.6942399740219116,0.2567639648914337,0.2364256829023361,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.8498093485832214,0.4829176068305969,0.4618844389915466,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.9324384331703186,0.6332933306694031,0.4447986781597137,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.7639104723930359,0.346955269575119,0.333903044462204,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.6603630185127258,0.2218353748321533,1.024762511253357,284.8105163574219,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.11053466796875,284.8105163574219,1.0,0.6039844155311584,1.0,1.0,0.0,1.0,-3.0039165019989014,3.0039093494415283,7.254748197738081e-06,2.3200953006744385,0.8938528299331665,0.8938528299331665,0.0,209.7530975341797,189.0,52845.67578125,-0.0,2623.82275390625,1.0,280.0420837402344,283.5157165527344,293.992919921875,297.3616638183594,293.1499938964844,293.1499938964844,280.3500061035156,36173.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601927399635316,1.0,0.0,0.0,3.6342012882232666,3.6342251300811768,8.812745591058047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.97265625,0.0,1516.954345703125,1895.4371337890625,0.0,3954.3037109375,0.7460044026374817,1.0,0.0,3.0,1.0,0.0
12417480,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.6942399740219116,0.2567639648914337,0.2364256829023361,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.8498093485832214,0.4829176068305969,0.4618844389915466,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.9324384331703186,0.6332933306694031,0.4447986781597137,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.7639104723930359,0.346955269575119,0.333903044462204,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.6603630185127258,0.2218353748321533,1.024762511253357,284.8105163574219,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.11053466796875,284.8105163574219,1.0,0.6039844155311584,1.0,1.0,0.0,1.0,-3.0039165019989014,3.0039093494415283,7.254748197738081e-06,2.3200953006744385,0.8938528299331665,0.8938528299331665,0.0,209.7530975341797,189.0,52845.67578125,-0.0,2623.82275390625,1.0,280.0420837402344,283.5157165527344,293.992919921875,297.3616638183594,293.1499938964844,293.1499938964844,280.3500061035156,36173.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601927399635316,1.0,0.0,0.0,3.6342012882232666,3.6342251300811768,8.812745591058047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.97265625,0.0,1516.954345703125,1895.4371337890625,0.0,3954.3037109375,0.7460044026374817,1.0,0.0,3.0,1.0,0.0
12417540,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.699414849281311,0.2559844255447387,0.2352576404809951,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8556499481201172,0.481169193983078,0.4597071707248688,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9417125582695008,0.6337670087814331,0.4447294771671295,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7695369720458984,0.3461062610149383,0.3326103091239929,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.6648756265640259,0.2209301143884658,1.0185168981552124,284.9703674316406,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1098327636719,284.9705505371094,1.0,0.5976620316505432,1.0,1.0,0.0,1.0,-2.9907431602478027,2.9907360076904297,7.19121362635633e-06,2.309901714324951,0.8954814672470093,0.8954814672470093,0.0,201.66766357421875,177.0,51248.24609375,-0.0,2557.509765625,1.0,280.34161376953125,283.71148681640625,293.9549560546875,297.2070007324219,293.1499938964844,293.1499938964844,280.6499938964844,36022.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470869898796082,1.0,0.0,0.0,3.632579803466797,3.632603645324707,8.804884146229597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.30419921875,0.0,1514.038818359375,1895.4371337890625,0.0,3836.681640625,0.7456183433532715,1.0,0.0,3.0,1.0,0.0
12417600,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.699414849281311,0.2559844255447387,0.2352576404809951,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8556499481201172,0.481169193983078,0.4597071707248688,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9417125582695008,0.6337670087814331,0.4447294771671295,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7695369720458984,0.3461062610149383,0.3326103091239929,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.6648756265640259,0.2209301143884658,1.0185168981552124,284.9703674316406,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1098327636719,284.9705505371094,1.0,0.5976620316505432,1.0,1.0,0.0,1.0,-2.9907431602478027,2.9907360076904297,7.19121362635633e-06,2.309901714324951,0.8954814672470093,0.8954814672470093,0.0,201.66766357421875,177.0,51248.24609375,-0.0,2557.509765625,1.0,280.34161376953125,283.71148681640625,293.9549560546875,297.2070007324219,293.1499938964844,293.1499938964844,280.6499938964844,36022.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470869898796082,1.0,0.0,0.0,3.632579803466797,3.632603645324707,8.804884146229597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.30419921875,0.0,1514.038818359375,1895.4371337890625,0.0,3836.681640625,0.7456183433532715,1.0,0.0,3.0,1.0,0.0
12417660,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.7076857686042786,0.2556913793087005,0.2345330715179443,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.864996075630188,0.4800300598144531,0.4581281244754791,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.9547794461250304,0.6347666382789612,0.4450608193874359,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.7784321904182434,0.3457818031311035,0.3318085372447967,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.6724125742912292,0.2205074727535247,1.0142879486083984,285.13092041015625,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.1146850585937,285.1310729980469,1.0,0.5906011462211609,1.0,1.0,0.0,1.0,-2.982321262359619,2.982314109802246,7.150849796744296e-06,2.303431272506714,0.8992598056793213,0.8992598056793213,0.0,191.33349609375,165.0,49738.66015625,-0.0,2489.1259765625,1.0,280.6416015625,283.906494140625,293.9332275390625,297.0871887207031,293.1499938964844,293.1499938964844,280.95001220703125,35845.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348995089530944,1.0,0.0,0.0,3.639054775238037,3.6390786170959473,8.836300366965588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.86328125,0.0,1519.8740234375,1895.4371337890625,0.0,3725.966796875,0.7466844320297241,1.0,0.0,3.0,1.0,0.0
12417720,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.7076857686042786,0.2556913793087005,0.2345330715179443,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.864996075630188,0.4800300598144531,0.4581281244754791,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.9547794461250304,0.6347666382789612,0.4450608193874359,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.7784321904182434,0.3457818031311035,0.3318085372447967,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.6724125742912292,0.2205074727535247,1.0142879486083984,285.13092041015625,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.1146850585937,285.1310729980469,1.0,0.5906011462211609,1.0,1.0,0.0,1.0,-2.982321262359619,2.982314109802246,7.150849796744296e-06,2.303431272506714,0.8992598056793213,0.8992598056793213,0.0,191.33349609375,165.0,49738.66015625,-0.0,2489.1259765625,1.0,280.6416015625,283.906494140625,293.9332275390625,297.0871887207031,293.1499938964844,293.1499938964844,280.95001220703125,35845.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348995089530944,1.0,0.0,0.0,3.639054775238037,3.6390786170959473,8.836300366965588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.86328125,0.0,1519.8740234375,1895.4371337890625,0.0,3725.966796875,0.7466844320297241,1.0,0.0,3.0,1.0,0.0
12417780,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.7175934910774231,0.2556456327438354,0.2340297549962997,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.8769826292991638,0.4792095124721527,0.4568574130535126,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.9696006774902344,0.6359924674034119,0.4455536007881164,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.7897214889526367,0.3457384705543518,0.3312743604183197,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.6821972131729126,0.2203687727451324,1.0113171339035034,285.28936767578125,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1218566894531,285.2894287109375,1.0,0.5832391977310181,1.0,1.0,0.0,1.0,-2.9765658378601074,2.9765586853027344,7.123419891286176e-06,2.2990481853485107,0.9051383137702942,0.9051383137702942,0.0,180.0187530517578,153.0,48289.1953125,-0.0,2421.016357421875,1.0,280.94171142578125,284.0987548828125,293.91259765625,296.9759521484375,293.1499938964844,293.1499938964844,280.6499938964844,35663.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234723448753356,1.0,0.0,0.0,3.653898715972901,3.6539227962493896,8.908535278351337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.8603515625,0.0,1534.9906005859375,1895.4371337890625,0.0,3621.16845703125,0.7492691278457642,1.0,0.0,3.0,1.0,0.0
12417840,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.7175934910774231,0.2556456327438354,0.2340297549962997,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.8769826292991638,0.4792095124721527,0.4568574130535126,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.9696006774902344,0.6359924674034119,0.4455536007881164,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.7897214889526367,0.3457384705543518,0.3312743604183197,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.6821972131729126,0.2203687727451324,1.0113171339035034,285.28936767578125,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1218566894531,285.2894287109375,1.0,0.5832391977310181,1.0,1.0,0.0,1.0,-2.9765658378601074,2.9765586853027344,7.123419891286176e-06,2.2990481853485107,0.9051383137702942,0.9051383137702942,0.0,180.0187530517578,153.0,48289.1953125,-0.0,2421.016357421875,1.0,280.94171142578125,284.0987548828125,293.91259765625,296.9759521484375,293.1499938964844,293.1499938964844,280.6499938964844,35663.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234723448753356,1.0,0.0,0.0,3.653898715972901,3.6539227962493896,8.908535278351337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.8603515625,0.0,1534.9906005859375,1895.4371337890625,0.0,3621.16845703125,0.7492691278457642,1.0,0.0,3.0,1.0,0.0
12417900,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.7225306630134583,0.2552431225776672,0.2336889654397964,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.8834344744682312,0.4783374965190887,0.4561111032962799,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9767891764640808,0.6358563899993896,0.4456239342689514,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.7957496643066406,0.3453823626041412,0.3309370875358581,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.6874697208404541,0.2200999706983566,1.00974440574646,285.1491394042969,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207580566406,285.1393737792969,1.0,0.5794494152069092,1.0,1.0,0.0,1.0,-2.9730544090271,2.9730472564697266,7.106904831744032e-06,2.296458005905152,0.9051292538642884,0.9051292538642884,0.0,174.38987731933594,153.0,49321.2578125,-0.0,2386.044677734375,1.0,280.69842529296875,283.9381408691406,293.9745178222656,297.1947326660156,293.1499938964844,293.1499938964844,280.6499938964844,35728.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302381873130798,1.0,0.0,0.0,3.66032338142395,3.66034746170044,8.939891245063336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.3173828125,0.0,1542.6458740234375,1895.4371337890625,0.0,3683.32421875,0.7504292130470276,1.0,0.0,3.0,1.0,0.0
