time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417960,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.7266019582748413,0.2543901205062866,0.2329098433256149,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8890630006790161,0.4769127666950226,0.4547978937625885,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9826942086219788,0.6349620819091797,0.4450745582580566,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8009904623031616,0.3445887863636017,0.3301734328269958,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.6920331716537476,0.2195175141096115,1.0068403482437134,285.0815124511719,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07843017578125,1.0,0.5753929615020752,1.0,1.0,0.0,1.0,-2.965477466583252,2.965470314025879,7.071012532833265e-06,2.29072904586792,0.9052859544754028,0.9052859544754028,0.0,169.2329559326172,141.0,49343.2890625,-0.0,2346.214111328125,1.0,280.6576232910156,283.8808898925781,293.9682006835937,297.1653137207031,293.1499938964844,293.1499938964844,280.3500061035156,35804.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343860745429992,1.0,0.0,0.0,3.663973093032837,3.663997173309326,8.95772757303348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.76611328125,0.0,1547.2999267578125,1895.4371337890625,0.0,3721.277587890625,0.7511656284332275,1.0,0.0,3.0,1.0,0.0
12418020,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.7338255047798157,0.2519143521785736,0.2305807322263717,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8995295166969299,0.4730827510356903,0.451151043176651,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9928090572357178,0.6319258809089661,0.442996084690094,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8105065226554871,0.3421702682971954,0.3278018236160278,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7002732753753662,0.2176955640316009,0.99798983335495,284.8487243652344,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8454284667969,1.0,0.5664589405059814,1.0,1.0,0.0,1.0,-2.942316055297852,2.9423089027404785,6.961356575629907e-06,2.272998094558716,0.9002752900123596,0.9002752900123596,0.0,159.36273193359375,129.0,50254.2890625,-0.0,2255.2392578125,1.0,280.35809326171875,283.6433410644531,293.9520874023437,297.22607421875,293.1499938964844,293.1499938964844,280.04998779296875,36105.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459580183029176,1.0,0.0,0.0,3.661160707473755,3.6611850261688232,8.94398169748456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.2333984375,0.0,1546.4124755859375,1895.4371337890625,0.0,3826.4765625,0.75081866979599,1.0,0.0,3.0,1.0,0.0
12418080,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.7338255047798157,0.2519143521785736,0.2305807322263717,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8995295166969299,0.4730827510356903,0.451151043176651,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9928090572357178,0.6319258809089661,0.442996084690094,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8105065226554871,0.3421702682971954,0.3278018236160278,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7002732753753662,0.2176955640316009,0.99798983335495,284.8487243652344,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8454284667969,1.0,0.5664589405059814,1.0,1.0,0.0,1.0,-2.942316055297852,2.9423089027404785,6.961356575629907e-06,2.272998094558716,0.9002752900123596,0.9002752900123596,0.0,159.36273193359375,129.0,50254.2890625,-0.0,2255.2392578125,1.0,280.35809326171875,283.6433410644531,293.9520874023437,297.22607421875,293.1499938964844,293.1499938964844,280.04998779296875,36105.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459580183029176,1.0,0.0,0.0,3.661160707473755,3.6611850261688232,8.94398169748456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.2333984375,0.0,1546.4124755859375,1895.4371337890625,0.0,3826.4765625,0.75081866979599,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549987792969,0.7386431097984314,0.2498943954706192,0.2286673188209533,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.9067421555519104,0.4700351655483246,0.4482193291187286,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6516418457031,0.9989320039749146,0.6292673945426941,0.4409775137901306,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534729003906,0.8166035413742065,0.3401236236095428,0.3257811069488525,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559143066406,0.705676794052124,0.2161146849393844,0.990340769290924,284.6526184082031,285.1352233886719,294.0006103515625,290.8925476074219,294.00262451171875,297.0795288085937,284.64599609375,1.0,0.55986088514328,1.0,1.0,0.0,1.0,-2.922459125518799,2.922452449798584,6.867953288747231e-06,2.257763624191284,0.8934287428855896,0.8934287428855896,0.0,152.75790405273438,129.0,51114.56640625,-0.0,2187.55419921875,1.0,280.0773010253906,283.4369812011719,293.946044921875,297.3070373535156,293.1499938964844,293.1499938964844,280.04998779296875,36395.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541040062904358,1.0,0.0,0.0,3.648582696914673,3.648606777191162,8.882631732376467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.43212890625,0.0,1534.5496826171875,1895.4371337890625,0.0,3899.857666015625,0.7486897110939026,1.0,0.0,3.0,1.0,0.0
12418200,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6170959472656,0.7404401898384094,0.2488493174314499,0.2276450842618942,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.9096515774726868,0.46846604347229,0.4466601014137268,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.615478515625,0.9990000128746032,0.627979576587677,0.4375222325325012,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8189054131507874,0.3390447199344635,0.3246878087520599,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175537109375,0.7076887488365173,0.2152699530124664,0.986214280128479,284.615966796875,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0724182128906,284.6124267578125,1.0,0.5563324093818665,1.0,1.0,0.0,1.0,-2.908931255340576,2.9089245796203613,6.804802069382276e-06,2.2474381923675537,0.8900747299194336,0.8900747299194336,0.0,149.90773010253906,117.0,50951.59375,-0.0,2150.118408203125,1.0,280.05816650390625,283.4089050292969,293.9170837402344,297.2413635253906,293.1499938964844,293.1499938964844,280.3500061035156,36516.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548852443695068,1.0,0.0,0.0,3.6393074989318848,3.639331340789795,8.837527616378793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.90869140625,0.0,1525.1553955078125,1895.4371337890625,0.0,3906.863525390625,0.7470987439155579,1.0,0.0,3.0,1.0,0.0
12418260,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.7475250363349915,0.2467503100633621,0.2251516431570053,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9208807945251464,0.4649990797042846,0.4426890313625335,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.9990000128746032,0.6284496188163757,0.4199150204658508,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.8272599577903748,0.3366954028606415,0.3218773305416107,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.7148717641830444,0.2132868021726608,0.975009024143219,284.7436218261719,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.0647888183594,284.7430419921875,1.0,0.5446810126304626,1.0,1.0,0.0,1.0,-2.8631486892700195,2.8631420135498047,6.592194040422328e-06,2.2120230197906494,0.8827723264694214,0.8827723264694214,0.0,140.72216796875,105.0,48975.4609375,-0.0,2028.01904296875,1.0,280.3420104980469,283.5825500488281,293.8086242675781,296.9450378417969,293.1499938964844,293.1499938964844,280.6499938964844,36628.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409995675086976,1.0,0.0,0.0,3.610476732254028,3.61050033569336,8.698059446032858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.44140625,0.0,1494.292236328125,1895.4371337890625,0.0,3781.530029296875,0.7419615387916565,1.0,0.0,3.0,1.0,0.0
12418320,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.7475250363349915,0.2467503100633621,0.2251516431570053,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9208807945251464,0.4649990797042846,0.4426890313625335,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.9990000128746032,0.6284496188163757,0.4199150204658508,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.8272599577903748,0.3366954028606415,0.3218773305416107,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.7148717641830444,0.2132868021726608,0.975009024143219,284.7436218261719,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.0647888183594,284.7430419921875,1.0,0.5446810126304626,1.0,1.0,0.0,1.0,-2.8631486892700195,2.8631420135498047,6.592194040422328e-06,2.2120230197906494,0.8827723264694214,0.8827723264694214,0.0,140.72216796875,105.0,48975.4609375,-0.0,2028.01904296875,1.0,280.3420104980469,283.5825500488281,293.8086242675781,296.9450378417969,293.1499938964844,293.1499938964844,280.6499938964844,36628.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409995675086976,1.0,0.0,0.0,3.610476732254028,3.61050033569336,8.698059446032858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.44140625,0.0,1494.292236328125,1895.4371337890625,0.0,3781.530029296875,0.7419615387916565,1.0,0.0,3.0,1.0,0.0
12418380,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7591879367828369,0.2456963062286377,0.2236914336681366,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9383853673934937,0.4628631472587585,0.4400810301303863,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9990000128746032,0.6344625353813171,0.3976795077323913,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.839945912361145,0.3353516161441803,0.3200674057006836,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7253994345664978,0.2120518535375595,0.9670605063438416,284.8940124511719,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0815124511719,284.8936767578125,1.0,0.5323582291603088,1.0,1.0,0.0,1.0,-2.819802761077881,2.819796323776245,6.393990588549059e-06,2.178483247756958,0.875959575176239,0.875959575176239,0.0,130.17544555664062,108.0,46988.33984375,-0.0,1906.7630615234373,1.0,280.64129638671875,283.7764587402344,293.7633361816406,296.76031494140625,293.1499938964844,293.1499938964844,280.95001220703125,36669.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241118431091307,1.0,0.0,0.0,3.5799014568328857,3.5799248218536377,8.551364771847147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.19384765625,0.0,1461.4805908203125,1895.4371337890625,0.0,3627.055419921875,0.7364494204521179,1.0,0.0,3.0,1.0,0.0
12418440,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7591879367828369,0.2456963062286377,0.2236914336681366,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9383853673934937,0.4628631472587585,0.4400810301303863,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9990000128746032,0.6344625353813171,0.3976795077323913,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.839945912361145,0.3353516161441803,0.3200674057006836,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7253994345664978,0.2120518535375595,0.9670605063438416,284.8940124511719,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0815124511719,284.8936767578125,1.0,0.5323582291603088,1.0,1.0,0.0,1.0,-2.819802761077881,2.819796323776245,6.393990588549059e-06,2.178483247756958,0.875959575176239,0.875959575176239,0.0,130.17544555664062,108.0,46988.33984375,-0.0,1906.7630615234373,1.0,280.64129638671875,283.7764587402344,293.7633361816406,296.76031494140625,293.1499938964844,293.1499938964844,280.95001220703125,36669.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241118431091307,1.0,0.0,0.0,3.5799014568328857,3.5799248218536377,8.551364771847147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.19384765625,0.0,1461.4805908203125,1895.4371337890625,0.0,3627.055419921875,0.7364494204521179,1.0,0.0,3.0,1.0,0.0
12418500,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7639081478118896,0.245356872677803,0.2231989204883575,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.945104718208313,0.4620640575885772,0.4391039311885834,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9990000128746032,0.6384953260421753,0.3894239962100982,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8450111150741577,0.3348939716815948,0.3194308280944824,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7294619083404541,0.2116415351629257,0.9642740488052368,285.0160827636719,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.0992736816406,285.0243530273437,1.0,0.5281845927238464,1.0,1.0,0.0,1.0,-2.8039846420288086,2.803978443145752,6.322056378849084e-06,2.166079521179199,0.8732438087463379,0.8732438087463379,0.0,126.39192962646484,108.0,45582.96875,-0.0,1863.6824951171875,1.0,280.8966064453125,283.9343566894531,293.72674560546875,296.5848083496094,293.1499938964844,293.1499938964844,280.95001220703125,36662.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136713147163392,1.0,0.0,0.0,3.564115524291992,3.564138889312744,8.47611545395921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.76513671875,0.0,1444.541748046875,1895.4371337890625,0.0,3530.643310546875,0.733625054359436,1.0,0.0,3.0,1.0,0.0
12418560,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.767753541469574,0.2451324164867401,0.2228889018297195,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9503271579742432,0.4614327847957611,0.4383803606033325,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9990000128746032,0.6424564719200134,0.3830690085887909,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8491066098213196,0.3345787227153778,0.3190029561519623,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7327273488044739,0.2113679200410843,0.962386429309845,285.0577087402344,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1191711425781,285.0583190917969,1.0,0.5249374508857727,1.0,1.0,0.0,1.0,-2.7923154830932617,2.792309045791626,6.2694061853108e-06,2.15700101852417,0.8696795105934143,0.8696795105934143,0.0,123.54981994628906,126.0,45176.82421875,-0.0,1831.9420166015625,1.0,280.94110107421875,283.98052978515625,293.7364501953125,296.6139221191406,293.1499938964844,293.1499938964844,281.25,36671.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076289534568788,1.0,0.0,0.0,3.5489962100982666,3.5490195751190186,8.404355185120949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.8759765625,0.0,1428.55859375,1895.4371337890625,0.0,3474.586181640625,0.7308589816093445,1.0,0.0,3.0,1.0,0.0
12418620,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.7658118009567261,0.2448396384716034,0.2226067334413528,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.9473041892051696,0.4604231417179107,0.4373802244663238,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.9990000128746032,0.6482852697372437,0.385495662689209,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428894042969,0.8470367789268494,0.3341902792453766,0.3185897171497345,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.7309399843215942,0.2110694795846939,0.9608392119407654,285.2431030273437,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14971923828125,285.2449951171875,1.0,0.5259911417961121,1.0,1.0,0.0,1.0,-2.791304588317871,2.791298151016236,6.264274816203397e-06,2.155947208404541,0.8643059730529785,0.8643059730529785,0.0,124.41329956054688,144.0,43644.5625,-0.0,1834.5037841796875,1.0,281.24072265625,284.1999206542969,293.7146911621094,296.4908447265625,293.1499938964844,293.1499938964844,281.54998779296875,36632.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924038410186768,1.0,0.0,0.0,3.51967716217041,3.519700050354004,8.266068221018941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.5888671875,0.0,1397.51611328125,1895.4371337890625,0.0,3332.6806640625,0.7255343198776245,1.0,0.0,3.0,1.0,0.0
12418680,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.7658118009567261,0.2448396384716034,0.2226067334413528,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.9473041892051696,0.4604231417179107,0.4373802244663238,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.9990000128746032,0.6482852697372437,0.385495662689209,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428894042969,0.8470367789268494,0.3341902792453766,0.3185897171497345,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.7309399843215942,0.2110694795846939,0.9608392119407654,285.2431030273437,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14971923828125,285.2449951171875,1.0,0.5259911417961121,1.0,1.0,0.0,1.0,-2.791304588317871,2.791298151016236,6.264274816203397e-06,2.155947208404541,0.8643059730529785,0.8643059730529785,0.0,124.41329956054688,144.0,43644.5625,-0.0,1834.5037841796875,1.0,281.24072265625,284.1999206542969,293.7146911621094,296.4908447265625,293.1499938964844,293.1499938964844,281.54998779296875,36632.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924038410186768,1.0,0.0,0.0,3.51967716217041,3.519700050354004,8.266068221018941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.5888671875,0.0,1397.51611328125,1895.4371337890625,0.0,3332.6806640625,0.7255343198776245,1.0,0.0,3.0,1.0,0.0
12418740,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.7565023303031921,0.2447108179330825,0.222669318318367,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.93345445394516,0.4596705436706543,0.4368413090705871,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443664550781,0.9990000128746032,0.6501378417015076,0.4001732766628265,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8371163010597229,0.3340604901313782,0.3186334669589996,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44293212890625,0.7226361036300659,0.2109605073928833,0.9612452387809752,285.444091796875,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1591491699219,285.4465026855469,1.0,0.5326478481292725,1.0,1.0,0.0,1.0,-2.808898448944092,2.808892011642456,6.343422228383133e-06,2.169504404067993,0.8600500226020813,0.8600500226020813,0.0,130.71658325195312,162.0,42300.26171875,-0.0,1892.1368408203125,1.0,281.5404663085937,284.4291076660156,293.694091796875,296.38433837890625,293.1499938964844,293.1499938964844,281.8500061035156,36556.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788784146308899,1.0,0.0,0.0,3.493760585784912,3.4937832355499268,8.144784828800766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.31787109375,0.0,1370.1785888671875,1895.4371337890625,0.0,3206.068359375,0.7208025455474854,1.0,0.0,3.0,1.0,0.0
12418800,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.7565023303031921,0.2447108179330825,0.222669318318367,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.93345445394516,0.4596705436706543,0.4368413090705871,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443664550781,0.9990000128746032,0.6501378417015076,0.4001732766628265,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8371163010597229,0.3340604901313782,0.3186334669589996,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44293212890625,0.7226361036300659,0.2109605073928833,0.9612452387809752,285.444091796875,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1591491699219,285.4465026855469,1.0,0.5326478481292725,1.0,1.0,0.0,1.0,-2.808898448944092,2.808892011642456,6.343422228383133e-06,2.169504404067993,0.8600500226020813,0.8600500226020813,0.0,130.71658325195312,162.0,42300.26171875,-0.0,1892.1368408203125,1.0,281.5404663085937,284.4291076660156,293.694091796875,296.38433837890625,293.1499938964844,293.1499938964844,281.8500061035156,36556.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788784146308899,1.0,0.0,0.0,3.493760585784912,3.4937832355499268,8.144784828800766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.31787109375,0.0,1370.1785888671875,1895.4371337890625,0.0,3206.068359375,0.7208025455474854,1.0,0.0,3.0,1.0,0.0
12418860,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64990234375,0.7437054514884949,0.2447052597999572,0.2229727953672409,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509094238281,0.9137420058250428,0.459081768989563,0.4366063177585602,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65118408203125,0.9990000128746032,0.6485088467597961,0.4226381778717041,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504821777344,0.8232923150062561,0.3341071605682373,0.3189937472343445,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495666503906,0.7103038430213928,0.2109138667583465,0.9626789689064026,285.6508178710937,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.14990234375,285.6534118652344,1.0,0.5430816411972046,1.0,1.0,0.0,1.0,-2.838127613067627,2.838121175765991,6.476268026744947e-06,2.192143440246582,0.8569377064704895,0.8569377064704895,0.0,140.87327575683594,165.0,41057.08984375,-0.0,1987.8555908203125,1.0,281.8402099609375,284.6609191894531,293.6708984375,296.2840576171875,293.1499938964844,293.1499938964844,282.1499938964844,36457.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667494058609009,1.0,0.0,0.0,3.472345352172852,3.472367763519287,8.045242338994285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.85302734375,0.0,1347.6143798828125,1895.4371337890625,0.0,3092.316650390625,0.7168688774108887,1.0,0.0,3.0,1.0,0.0
12418920,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64990234375,0.7437054514884949,0.2447052597999572,0.2229727953672409,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509094238281,0.9137420058250428,0.459081768989563,0.4366063177585602,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65118408203125,0.9990000128746032,0.6485088467597961,0.4226381778717041,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504821777344,0.8232923150062561,0.3341071605682373,0.3189937472343445,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495666503906,0.7103038430213928,0.2109138667583465,0.9626789689064026,285.6508178710937,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.14990234375,285.6534118652344,1.0,0.5430816411972046,1.0,1.0,0.0,1.0,-2.838127613067627,2.838121175765991,6.476268026744947e-06,2.192143440246582,0.8569377064704895,0.8569377064704895,0.0,140.87327575683594,165.0,41057.08984375,-0.0,1987.8555908203125,1.0,281.8402099609375,284.6609191894531,293.6708984375,296.2840576171875,293.1499938964844,293.1499938964844,282.1499938964844,36457.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667494058609009,1.0,0.0,0.0,3.472345352172852,3.472367763519287,8.045242338994285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.85302734375,0.0,1347.6143798828125,1895.4371337890625,0.0,3092.316650390625,0.7168688774108887,1.0,0.0,3.0,1.0,0.0
12418980,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485412597656,0.734848141670227,0.2447708249092102,0.2232912629842758,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.9005786776542664,0.458577811717987,0.4364007413387298,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.9990000128746032,0.6451314687728882,0.4398314952850342,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489990234375,0.813310444355011,0.3342381417751312,0.3193870782852173,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482360839844,0.7007089257240295,0.2108523994684219,0.9637831449508668,285.8492431640625,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1332092285156,285.8511962890625,1.0,0.5507663488388062,1.0,1.0,0.0,1.0,-2.8607423305511475,2.8607356548309326,6.580607532669092e-06,2.209934711456299,0.8548083901405334,0.8548083901405334,0.0,149.0115966796875,168.0,39750.57421875,-0.0,2064.53759765625,1.0,282.1400451660156,284.8847045898437,293.64276123046875,296.1797180175781,293.1499938964844,293.1499938964844,282.45001220703125,36353.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552887439727783,1.0,0.0,0.0,3.455824375152588,3.4558467864990234,7.968868658281281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.5029296875,0.0,1330.1856689453125,1895.4371337890625,0.0,2984.8291015625,0.7138131260871887,1.0,0.0,3.0,1.0,0.0
12419040,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485412597656,0.734848141670227,0.2447708249092102,0.2232912629842758,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.9005786776542664,0.458577811717987,0.4364007413387298,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.9990000128746032,0.6451314687728882,0.4398314952850342,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489990234375,0.813310444355011,0.3342381417751312,0.3193870782852173,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482360839844,0.7007089257240295,0.2108523994684219,0.9637831449508668,285.8492431640625,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1332092285156,285.8511962890625,1.0,0.5507663488388062,1.0,1.0,0.0,1.0,-2.8607423305511475,2.8607356548309326,6.580607532669092e-06,2.209934711456299,0.8548083901405334,0.8548083901405334,0.0,149.0115966796875,168.0,39750.57421875,-0.0,2064.53759765625,1.0,282.1400451660156,284.8847045898437,293.64276123046875,296.1797180175781,293.1499938964844,293.1499938964844,282.45001220703125,36353.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552887439727783,1.0,0.0,0.0,3.455824375152588,3.4558467864990234,7.968868658281281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.5029296875,0.0,1330.1856689453125,1895.4371337890625,0.0,2984.8291015625,0.7138131260871887,1.0,0.0,3.0,1.0,0.0
12419100,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.7314032316207886,0.2448025643825531,0.2234141081571579,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.8956096172332764,0.4583333134651184,0.436261236667633,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.9990000128746032,0.6434522867202759,0.446826159954071,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825744628906,0.8092696070671082,0.3343077003955841,0.319552481174469,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97900390625,0.6968864798545837,0.2108134329319,0.9641311764717102,285.9838256835937,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1263732910156,285.9930725097656,1.0,0.5539680123329163,1.0,1.0,0.0,1.0,-2.869748830795288,2.869742155075073,6.622326509386767e-06,2.2169899940490723,0.854534924030304,0.854534924030304,0.0,152.3990478515625,168.0,38599.69140625,-0.0,2096.111572265625,1.0,282.3930969238281,285.0469055175781,293.602783203125,296.0277709960937,293.1499938964844,293.1499938964844,282.45001220703125,36291.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472732305526733,1.0,0.0,0.0,3.449025869369507,3.449048042297364,7.937545092318032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.6484375,0.0,1322.9173583984375,1895.4371337890625,0.0,2909.73779296875,0.7125787138938904,1.0,0.0,3.0,1.0,0.0
12419160,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.7278370261192322,0.2448680251836776,0.2236133217811584,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8904489278793335,0.4581409990787506,0.4362261593341827,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.9976394772529602,0.6420294046401978,0.4498629868030548,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.804919958114624,0.3344109654426574,0.319794237613678,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0353698730469,0.6928956508636475,0.2107949405908584,0.9647167325019836,286.0361022949219,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.1219482421875,286.03729248046875,1.0,0.5566825270652771,1.0,1.0,0.0,1.0,-2.8745925426483154,2.8745858669281006,6.645303983532358e-06,2.2210018634796143,0.8534947633743286,0.8534947633743286,0.0,155.93092346191406,171.0,38362.68359375,-0.0,2121.5517578125,1.0,282.4399719238281,285.098876953125,293.60809326171875,296.0643310546875,293.1499938964844,293.1499938964844,282.75,36255.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433781266212463,1.0,0.0,0.0,3.443842887878418,3.4438650608062744,7.913707236184564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.04345703125,0.0,1317.481201171875,1895.4371337890625,0.0,2873.29296875,0.7115804553031921,1.0,0.0,3.0,1.0,0.0
12419220,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064514160156,0.7211273908615112,0.2449362576007843,0.2239231169223785,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2069091796875,0.8809031844139099,0.4577286541461944,0.4360880553722381,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20703125,0.9892818331718444,0.6412563920021057,0.449052095413208,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20672607421875,0.7967058420181274,0.3345686197280884,0.3202012479305267,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2062683105469,0.6854640245437622,0.2107275873422622,0.9656246900558472,286.2068786621094,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.12213134765625,286.2078552246094,1.0,0.5607374310493469,1.0,1.0,0.0,1.0,-2.8754191398620605,2.8754124641418457,6.649266197200632e-06,2.221703052520752,0.8527873158454895,0.8527873158454895,0.0,162.48170471191406,174.0,36861.65625,-0.0,2155.0576171875,1.0,282.73980712890625,285.3007507324219,293.5682373046875,295.9361572265625,293.1499938964844,293.1499938964844,283.04998779296875,36172.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302653431892395,1.0,0.0,0.0,3.435774803161621,3.4357967376708984,7.876670906625804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.08203125,0.0,1308.851318359375,1895.4371337890625,0.0,2750.916015625,0.7100643515586853,1.0,0.0,3.0,1.0,0.0
12419280,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064514160156,0.7211273908615112,0.2449362576007843,0.2239231169223785,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2069091796875,0.8809031844139099,0.4577286541461944,0.4360880553722381,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20703125,0.9892818331718444,0.6412563920021057,0.449052095413208,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20672607421875,0.7967058420181274,0.3345686197280884,0.3202012479305267,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2062683105469,0.6854640245437622,0.2107275873422622,0.9656246900558472,286.2068786621094,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.12213134765625,286.2078552246094,1.0,0.5607374310493469,1.0,1.0,0.0,1.0,-2.8754191398620605,2.8754124641418457,6.649266197200632e-06,2.221703052520752,0.8527873158454895,0.8527873158454895,0.0,162.48170471191406,174.0,36861.65625,-0.0,2155.0576171875,1.0,282.73980712890625,285.3007507324219,293.5682373046875,295.9361572265625,293.1499938964844,293.1499938964844,283.04998779296875,36172.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302653431892395,1.0,0.0,0.0,3.435774803161621,3.4357967376708984,7.876670906625804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.08203125,0.0,1308.851318359375,1895.4371337890625,0.0,2750.916015625,0.7100643515586853,1.0,0.0,3.0,1.0,0.0
12419340,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3748779296875,0.7164075970649719,0.2450304478406906,0.2241789549589157,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37530517578125,0.8743174076080322,0.457404226064682,0.4359470903873443,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3754272460937,0.983548104763031,0.6418645977973938,0.4494467377662658,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3751220703125,0.7910710573196411,0.3347567021846771,0.3205584585666656,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.6803529858589172,0.2107031196355819,0.9663599133491516,286.3752746582031,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1267395019531,286.376220703125,1.0,0.563920259475708,1.0,1.0,0.0,1.0,-2.8773438930511475,2.8773372173309326,6.658330221398501e-06,2.22326135635376,0.8527982831001282,0.8527982831001282,0.0,167.35693359375,177.0,35368.46875,-0.0,2182.2509765625,1.0,283.03973388671875,285.5000305175781,293.5264892578125,295.8040771484375,293.1499938964844,293.1499938964844,283.1499938964844,36090.58984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815781831741333,1.0,0.0,0.0,3.4314541816711426,3.43147611618042,7.856872343836585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.3125,0.0,1303.984130859375,1895.4371337890625,0.0,2616.536376953125,0.7072266936302185,1.0,0.0,3.0,1.0,0.0
12419400,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3748779296875,0.7164075970649719,0.2450304478406906,0.2241789549589157,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37530517578125,0.8743174076080322,0.457404226064682,0.4359470903873443,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3754272460937,0.983548104763031,0.6418645977973938,0.4494467377662658,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3751220703125,0.7910710573196411,0.3347567021846771,0.3205584585666656,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.6803529858589172,0.2107031196355819,0.9663599133491516,286.3752746582031,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1267395019531,286.376220703125,1.0,0.563920259475708,1.0,1.0,0.0,1.0,-2.8773438930511475,2.8773372173309326,6.658330221398501e-06,2.22326135635376,0.8527982831001282,0.8527982831001282,0.0,167.35693359375,177.0,35368.46875,-0.0,2182.2509765625,1.0,283.03973388671875,285.5000305175781,293.5264892578125,295.8040771484375,293.1499938964844,293.1499938964844,283.1499938964844,36090.58984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815781831741333,1.0,0.0,0.0,3.4314541816711426,3.43147611618042,7.856872343836585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.3125,0.0,1303.984130859375,1895.4371337890625,0.0,2616.536376953125,0.7072266936302185,1.0,0.0,3.0,1.0,0.0
12419460,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.7121341228485107,0.2447810620069503,0.2242266684770584,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4348449707031,0.8686854243278503,0.4567181468009949,0.4356018900871277,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4348449707031,0.9785326719284058,0.6422026753425598,0.4499178826808929,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4348449707031,0.7862226366996765,0.3346257209777832,0.3207139372825622,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6759610176086426,0.2104802280664444,0.9665049910545348,286.4348449707031,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285705566406,286.434814453125,1.0,0.5665432214736938,1.0,1.0,0.0,1.0,-2.877917766571045,2.87791109085083,6.661255611106753e-06,2.2238247394561768,0.8512818813323975,0.8512818813323975,0.0,171.60525512695312,180.0,34629.328125,-0.0,2204.079345703125,1.0,283.1462707519531,285.5755615234375,293.52056884765625,295.77508544921875,293.1499938964844,293.1499938964844,283.1499938964844,35698.203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097750544548035,1.0,0.0,0.0,3.4056053161621094,3.405627012252808,7.738948397673084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.26806640625,0.0,1275.779296875,1895.4371337890625,0.0,2561.1220703125,0.7009185552597046,1.0,0.0,3.0,1.0,0.0
12419520,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.7121341228485107,0.2447810620069503,0.2242266684770584,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4348449707031,0.8686854243278503,0.4567181468009949,0.4356018900871277,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4348449707031,0.9785326719284058,0.6422026753425598,0.4499178826808929,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4348449707031,0.7862226366996765,0.3346257209777832,0.3207139372825622,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6759610176086426,0.2104802280664444,0.9665049910545348,286.4348449707031,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285705566406,286.434814453125,1.0,0.5665432214736938,1.0,1.0,0.0,1.0,-2.877917766571045,2.87791109085083,6.661255611106753e-06,2.2238247394561768,0.8512818813323975,0.8512818813323975,0.0,171.60525512695312,180.0,34629.328125,-0.0,2204.079345703125,1.0,283.1462707519531,285.5755615234375,293.52056884765625,295.77508544921875,293.1499938964844,293.1499938964844,283.1499938964844,35698.203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097750544548035,1.0,0.0,0.0,3.4056053161621094,3.405627012252808,7.738948397673084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.26806640625,0.0,1275.779296875,1895.4371337890625,0.0,2561.1220703125,0.7009185552597046,1.0,0.0,3.0,1.0,0.0
12419580,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4361877441406,0.7072045207023621,0.2439883947372436,0.223804160952568,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43603515625,0.8628056049346924,0.4553952515125274,0.4346868097782135,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4360046386719,0.9729660153388976,0.6417064666748047,0.4498526155948639,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43609619140625,0.7810502052307129,0.3339526653289795,0.3203855752944946,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6712625026702881,0.2098714262247085,0.9650579690933228,286.4360656738281,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1248779296875,286.43560791015625,1.0,0.5685863494873047,1.0,1.0,0.0,1.0,-2.8741025924682617,2.874095916748047,6.6438678913982585e-06,2.220993757247925,0.8478973507881165,0.8478973507881165,0.0,175.81175231933594,183.0,34222.546875,-0.0,2218.151611328125,1.0,283.1498718261719,285.58612060546875,293.50439453125,295.7533874511719,293.1499938964844,293.1499938964844,283.1499938964844,35032.375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092243671417236,1.0,0.0,0.0,3.3572349548339844,3.3572561740875244,7.520674785155279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.38818359375,0.0,1224.5343017578125,1895.4371337890625,0.0,2556.05224609375,0.6911581754684448,1.0,0.0,3.0,1.0,0.0
12419640,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4361877441406,0.7072045207023621,0.2439883947372436,0.223804160952568,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43603515625,0.8628056049346924,0.4553952515125274,0.4346868097782135,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4360046386719,0.9729660153388976,0.6417064666748047,0.4498526155948639,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43609619140625,0.7810502052307129,0.3339526653289795,0.3203855752944946,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6712625026702881,0.2098714262247085,0.9650579690933228,286.4360656738281,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1248779296875,286.43560791015625,1.0,0.5685863494873047,1.0,1.0,0.0,1.0,-2.8741025924682617,2.874095916748047,6.6438678913982585e-06,2.220993757247925,0.8478973507881165,0.8478973507881165,0.0,175.81175231933594,183.0,34222.546875,-0.0,2218.151611328125,1.0,283.1498718261719,285.58612060546875,293.50439453125,295.7533874511719,293.1499938964844,293.1499938964844,283.1499938964844,35032.375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092243671417236,1.0,0.0,0.0,3.3572349548339844,3.3572561740875244,7.520674785155279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.38818359375,0.0,1224.5343017578125,1895.4371337890625,0.0,2556.05224609375,0.6911581754684448,1.0,0.0,3.0,1.0,0.0
12419700,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.7045502066612244,0.2434455454349517,0.2234365791082382,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.8598037362098694,0.4545560479164123,0.4340322613716125,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.969989776611328,0.6412344574928284,0.4496318101882934,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.7783678770065308,0.3334555327892303,0.3200483322143554,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.6688109040260315,0.2094420194625854,0.9637162685394288,286.4393615722656,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.12164306640625,286.4393005371094,1.0,0.5693954229354858,1.0,1.0,0.0,1.0,-2.8705923557281494,2.8705859184265137,6.627746643061983e-06,2.218324661254883,0.8457318544387817,0.8457318544387817,0.0,177.88967895507812,183.0,33960.9140625,-0.0,2222.291259765625,1.0,283.14996337890625,285.5947570800781,293.48486328125,295.722900390625,293.1499938964844,293.1499938964844,283.1499938964844,34466.33984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087910413742065,1.0,0.0,0.0,3.319125175476074,3.319145917892456,7.350901114477892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.447265625,0.0,1184.8341064453125,1895.4371337890625,0.0,2552.064697265625,0.6863390803337097,1.0,0.0,3.0,1.0,0.0
12419760,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43731689453125,0.7018979787826538,0.2428433299064636,0.223007321357727,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4372253417969,0.8568588495254517,0.4536424577236175,0.4332980215549469,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43719482421875,0.9669923782348632,0.6406711935997009,0.4493407309055328,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.437255859375,0.775714635848999,0.3328860998153686,0.3196343779563904,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4373474121094,0.6663728356361389,0.2089523822069168,0.9620733857154846,286.4372253417969,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.117919921875,286.4369201660156,1.0,0.5700840950012207,1.0,1.0,0.0,1.0,-2.866373300552368,2.8663668632507324,6.608358035009587e-06,2.215100049972534,0.8431673049926758,0.8431673049926758,0.0,179.9091033935547,186.0,33746.640625,-0.0,2224.913330078125,1.0,283.1499938964844,285.59716796875,293.4622802734375,295.689208984375,293.1499938964844,293.1499938964844,283.1499938964844,34240.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079717755317688,1.0,0.0,0.0,3.295426607131958,3.2954471111297607,7.246304676300497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.6103515625,0.0,1161.4207763671875,1895.4371337890625,0.0,2544.5283203125,0.6788660287857056,1.0,0.0,3.0,1.0,0.0
