time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419820,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4423828125,0.6989539861679077,0.24212346971035,0.2224701344966888,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.44244384765625,0.8536449670791626,0.4525613188743591,0.4324015974998474,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44244384765625,0.9636330604553224,0.6399711966514587,0.4489476382732391,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4424133300781,0.7727969884872437,0.3321876525878906,0.3190973699092865,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4423522949219,0.6636778712272644,0.208350583910942,0.9599375128746032,286.44244384765625,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.11346435546875,286.4424743652344,1.0,0.570732057094574,1.0,1.0,0.0,1.0,-2.860966205596924,2.860959529876709,6.583518825209467e-06,2.2109527587890625,0.8400305509567261,0.8400305509567261,0.0,182.09976196289065,186.0,33423.21875,-0.0,2226.318603515625,1.0,283.1499938964844,285.6082458496094,293.4342956542969,295.6434936523437,293.1499938964844,293.1499938964844,283.1499938964844,33596.46484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064545392990112,1.0,0.0,0.0,3.248376846313477,3.248396873474121,7.040867444629839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.7529296875,0.0,1114.559326171875,1895.4371337890625,0.0,2530.58251953125,0.6723625063896179,1.0,0.0,3.0,1.0,0.0
12419880,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4419860839844,0.6966898441314697,0.2415310889482498,0.2220225036144256,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44195556640625,0.8512057662010193,0.4516771733760834,0.4316630959510803,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4419250488281,0.9610257744789124,0.6393767595291138,0.4486092031002044,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.44195556640625,0.7705696225166321,0.3316021859645843,0.3186382055282593,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4420166015625,0.6616106629371643,0.2078453004360199,0.958098530769348,286.44195556640625,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.10986328125,286.4417724609375,1.0,0.5711652636528015,1.0,1.0,0.0,1.0,-2.856372356414795,2.85636568069458,6.5624399212538265e-06,2.207423448562622,0.8372434973716736,0.8372434973716736,0.0,183.7610015869141,189.0,33210.7421875,-0.0,2226.529296875,1.0,283.1499938964844,285.6116943359375,293.4124450683594,295.60870361328125,293.1499938964844,293.1499938964844,283.1499938964844,33375.8203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049566745758057,1.0,0.0,0.0,3.223584651947021,3.223604202270508,6.933802296771319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.2626953125,0.0,1091.1517333984375,1895.4371337890625,0.0,2516.828857421875,0.6646997928619385,1.0,0.0,3.0,1.0,0.0
12419940,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4503479003906,0.6916894316673279,0.2401307225227356,0.2209380269050598,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4503479003906,0.8459073901176453,0.4495970010757446,0.4298948347568512,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4503479003906,0.9551904201507568,0.637935221195221,0.4477556943893432,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4503479003906,0.7656995058059692,0.3301902711391449,0.3174969255924225,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4503479003906,0.6570661067962646,0.2066213190555572,0.9534969925880432,286.4503479003906,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.1017150878906,286.4503173828125,1.0,0.5719489455223083,1.0,1.0,0.0,1.0,-2.8450164794921875,2.8450098037719727,6.510440471174661e-06,2.1986820697784424,0.8302422165870667,0.8302422165870667,0.0,187.374267578125,177.0,32626.4140625,-0.0,2224.63525390625,1.0,283.1499938964844,285.62957763671875,293.3619689941406,295.52325439453125,293.1499938964844,293.1499938964844,283.1499938964844,32469.20703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005737662315369,1.0,0.0,0.0,3.1436734199523926,3.1436922550201416,6.594291903638805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.12255859375,0.0,1016.6879272460938,1895.4371337890625,0.0,2476.671875,0.6490396857261658,1.0,0.0,3.0,1.0,0.0
12420000,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4503479003906,0.6916894316673279,0.2401307225227356,0.2209380269050598,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4503479003906,0.8459073901176453,0.4495970010757446,0.4298948347568512,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4503479003906,0.9551904201507568,0.637935221195221,0.4477556943893432,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4503479003906,0.7656995058059692,0.3301902711391449,0.3174969255924225,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4503479003906,0.6570661067962646,0.2066213190555572,0.9534969925880432,286.4503479003906,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.1017150878906,286.4503173828125,1.0,0.5719489455223083,1.0,1.0,0.0,1.0,-2.8450164794921875,2.8450098037719727,6.510440471174661e-06,2.1986820697784424,0.8302422165870667,0.8302422165870667,0.0,187.374267578125,177.0,32626.4140625,-0.0,2224.63525390625,1.0,283.1499938964844,285.62957763671875,293.3619689941406,295.52325439453125,293.1499938964844,293.1499938964844,283.1499938964844,32469.20703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005737662315369,1.0,0.0,0.0,3.1436734199523926,3.1436922550201416,6.594291903638805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.12255859375,0.0,1016.6879272460938,1895.4371337890625,0.0,2476.671875,0.6490396857261658,1.0,0.0,3.0,1.0,0.0
12420060,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608764648437,0.6923216581344604,0.2386951446533203,0.2195693403482437,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609069824219,0.8469634652137756,0.4474551081657409,0.4278049767017364,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609069824219,0.9573386907577516,0.636401891708374,0.4466443657875061,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609069824219,0.7667534351348877,0.3287051320075989,0.316022127866745,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608764648437,0.6575819849967957,0.2053325623273849,0.9473478198051452,286.4609069824219,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.093994140625,286.4609069824219,1.0,0.5680491328239441,1.0,1.0,0.0,1.0,-2.830364465713501,2.830358028411865,6.443682650569826e-06,2.1874165534973145,0.8222103118896484,0.8222103118896484,0.0,184.4970703125,165.0,31983.25,-0.0,2185.7822265625,1.0,283.1499938964844,285.64959716796875,293.3114624023437,295.4346923828125,293.1499938964844,293.1499938964844,283.1499938964844,31538.447265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795293927192688,1.0,0.0,0.0,3.056848526000977,3.056866407394409,6.235067075976986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.88818359375,0.0,940.0044555664062,1895.4371337890625,0.0,2428.47900390625,0.6321122050285339,1.0,0.0,3.0,1.0,0.0
12420120,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608764648437,0.6923216581344604,0.2386951446533203,0.2195693403482437,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609069824219,0.8469634652137756,0.4474551081657409,0.4278049767017364,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609069824219,0.9573386907577516,0.636401891708374,0.4466443657875061,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609069824219,0.7667534351348877,0.3287051320075989,0.316022127866745,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608764648437,0.6575819849967957,0.2053325623273849,0.9473478198051452,286.4609069824219,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.093994140625,286.4609069824219,1.0,0.5680491328239441,1.0,1.0,0.0,1.0,-2.830364465713501,2.830358028411865,6.443682650569826e-06,2.1874165534973145,0.8222103118896484,0.8222103118896484,0.0,184.4970703125,165.0,31983.25,-0.0,2185.7822265625,1.0,283.1499938964844,285.64959716796875,293.3114624023437,295.4346923828125,293.1499938964844,293.1499938964844,283.1499938964844,31538.447265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795293927192688,1.0,0.0,0.0,3.056848526000977,3.056866407394409,6.235067075976986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.88818359375,0.0,940.0044555664062,1895.4371337890625,0.0,2428.47900390625,0.6321122050285339,1.0,0.0,3.0,1.0,0.0
12420180,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736022949219,0.6966024041175842,0.2372752577066421,0.2180619686841964,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736633300781,0.8521291613578796,0.4452947080135345,0.4255371391773224,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47369384765625,0.9644654393196106,0.6348151564598083,0.4453785121440887,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.7716431617736816,0.3271946907043457,0.3143619298934936,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4735717773437,0.6613779664039612,0.2040334641933441,0.9403780102729796,286.4736633300781,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0871276855469,286.4737548828125,1.0,0.561754584312439,1.0,1.0,0.0,1.0,-2.813934803009033,2.813928365707397,6.369130460370798e-06,2.1747372150421143,0.8131489753723145,0.8131489753723145,0.0,177.67042541503906,153.0,31289.904296875,-0.0,2125.36376953125,1.0,283.1499938964844,285.67205810546875,293.2593688964844,295.3416442871094,293.1499938964844,293.1499938964844,283.1499938964844,30595.564453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892745733261108,1.0,0.0,0.0,2.963618516921997,2.9636354446411133,5.860543978997157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.603515625,0.0,862.3746337890625,1895.4371337890625,0.0,2373.797119140625,0.6140260100364685,1.0,0.0,3.0,1.0,0.0
12420240,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736022949219,0.6966024041175842,0.2372752577066421,0.2180619686841964,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736633300781,0.8521291613578796,0.4452947080135345,0.4255371391773224,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47369384765625,0.9644654393196106,0.6348151564598083,0.4453785121440887,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.7716431617736816,0.3271946907043457,0.3143619298934936,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4735717773437,0.6613779664039612,0.2040334641933441,0.9403780102729796,286.4736633300781,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0871276855469,286.4737548828125,1.0,0.561754584312439,1.0,1.0,0.0,1.0,-2.813934803009033,2.813928365707397,6.369130460370798e-06,2.1747372150421143,0.8131489753723145,0.8131489753723145,0.0,177.67042541503906,153.0,31289.904296875,-0.0,2125.36376953125,1.0,283.1499938964844,285.67205810546875,293.2593688964844,295.3416442871094,293.1499938964844,293.1499938964844,283.1499938964844,30595.564453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892745733261108,1.0,0.0,0.0,2.963618516921997,2.9636354446411133,5.860543978997157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.603515625,0.0,862.3746337890625,1895.4371337890625,0.0,2373.797119140625,0.6140260100364685,1.0,0.0,3.0,1.0,0.0
12420300,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4844665527344,0.6996949315071106,0.2365729808807373,0.217280700802803,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4847106933594,0.855823278427124,0.4442119896411896,0.4243631660938263,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4848022460937,0.9691547751426696,0.6340062618255615,0.4447054266929626,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.484619140625,0.7751171588897705,0.326434463262558,0.3134903311729431,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.484375,0.6641643047332764,0.2033855766057968,0.9367288947105408,286.4847106933594,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0840759277344,286.4852600097656,1.0,0.558025598526001,1.0,1.0,0.0,1.0,-2.80534291267395,2.8053364753723145,6.330305495794164e-06,2.1681013107299805,0.8082941174507141,0.8082941174507141,0.0,173.39064025878906,153.0,30891.109375,-0.0,2090.630859375,1.0,283.1499938964844,285.6883239746094,293.23223876953125,295.2915344238281,293.1499938964844,293.1499938964844,283.1499938964844,29940.93359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859715819358826,1.0,0.0,0.0,2.906139850616455,2.906156301498413,5.635420734506624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.244140625,0.0,816.2662963867188,1895.4371337890625,0.0,2343.91748046875,0.6056256890296936,1.0,0.0,3.0,1.0,0.0
12420360,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.48956298828125,0.7033307552337646,0.2358741611242294,0.2164927721023559,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4896850585937,0.8601812720298767,0.4431268870830536,0.423177421092987,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48974609375,0.9743682146072388,0.6331838369369507,0.444019615650177,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4896545410156,0.7791965007781982,0.3256706595420837,0.3126041889190674,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4895324707031,0.667479395866394,0.2027395665645599,0.9330258965492249,286.4896850585937,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0812072753906,286.48992919921875,1.0,0.5540239810943604,1.0,1.0,0.0,1.0,-2.796631336212158,2.7966248989105225,6.291058070928557e-06,2.161371946334839,0.8031086325645447,0.8031086325645447,0.0,168.71409606933594,141.0,30553.87109375,-0.0,2054.00830078125,1.0,283.1499938964844,285.6977233886719,293.2053527832031,295.2440490722656,293.1499938964844,293.1499938964844,283.1499938964844,29643.404296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825524210929871,1.0,0.0,0.0,2.864380121231079,2.864396095275879,5.474627755575057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.80322265625,0.0,784.8505859375,1895.4371337890625,0.0,2313.087158203125,0.5948621034622192,1.0,0.0,3.0,1.0,0.0
12420420,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093994140625,0.7119418978691101,0.2344891875982284,0.2148944586515426,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5095520019531,0.8707455396652222,0.4409571588039398,0.4207681715488434,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5096130371094,0.9857629537582396,0.6315112709999084,0.4425968825817108,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5094909667969,0.7889963388442993,0.3241371512413025,0.3107901513576507,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.50933837890625,0.6755663156509399,0.2014560103416443,0.9254952669143676,286.5095520019531,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0761413574219,286.50994873046875,1.0,0.5454212427139282,1.0,1.0,0.0,1.0,-2.778874397277832,2.7788681983947754,6.211427262314828e-06,2.147650241851806,0.7921482920646667,0.7921482920646667,0.0,158.5608673095703,129.0,29778.2421875,-0.0,1977.077392578125,1.0,283.1499938964844,285.7269897460937,293.1494445800781,295.1421203613281,293.1499938964844,293.1499938964844,283.1499938964844,28682.083984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751361131668091,1.0,0.0,0.0,2.7595019340515137,2.759517192840576,5.0810649554478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.76953125,0.0,708.3740844726562,1895.4371337890625,0.0,2246.582275390625,0.5746963024139404,1.0,0.0,3.0,1.0,0.0
12420480,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093994140625,0.7119418978691101,0.2344891875982284,0.2148944586515426,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5095520019531,0.8707455396652222,0.4409571588039398,0.4207681715488434,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5096130371094,0.9857629537582396,0.6315112709999084,0.4425968825817108,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5094909667969,0.7889963388442993,0.3241371512413025,0.3107901513576507,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.50933837890625,0.6755663156509399,0.2014560103416443,0.9254952669143676,286.5095520019531,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0761413574219,286.50994873046875,1.0,0.5454212427139282,1.0,1.0,0.0,1.0,-2.778874397277832,2.7788681983947754,6.211427262314828e-06,2.147650241851806,0.7921482920646667,0.7921482920646667,0.0,158.5608673095703,129.0,29778.2421875,-0.0,1977.077392578125,1.0,283.1499938964844,285.7269897460937,293.1494445800781,295.1421203613281,293.1499938964844,293.1499938964844,283.1499938964844,28682.083984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751361131668091,1.0,0.0,0.0,2.7595019340515137,2.759517192840576,5.0810649554478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.76953125,0.0,708.3740844726562,1895.4371337890625,0.0,2246.582275390625,0.5746963024139404,1.0,0.0,3.0,1.0,0.0
12420540,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5335388183594,0.7216988801956177,0.2331180870532989,0.2132838517427444,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5337829589844,0.8838040828704834,0.4387894868850708,0.4183334112167358,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.53387451171875,0.99773770570755,0.6298156976699829,0.4411349594593048,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.53369140625,0.8009280562400818,0.3225962221622467,0.3089422285556793,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.533447265625,0.68558669090271,0.2001823186874389,0.9178849458694458,286.5337829589844,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0718688964844,286.53436279296875,1.0,0.5362606644630432,1.0,1.0,0.0,1.0,-2.7608704566955566,2.760864496231079,6.131202098913491e-06,2.1337358951568604,0.7803276181221008,0.7803276181221008,0.0,147.73765563964844,117.0,28964.53125,-0.0,1897.53955078125,1.0,283.1499938964844,285.76025390625,293.0916442871094,295.0360107421875,293.1499938964844,293.1499938964844,283.1499938964844,27710.892578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670156359672546,1.0,0.0,0.0,2.6493940353393555,2.6494083404541016,4.6836723299747973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.71630859375,0.0,633.8256225585938,1895.4371337890625,0.0,2174.383056640625,0.5536108016967773,1.0,0.0,3.0,1.0,0.0
12420600,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5335388183594,0.7216988801956177,0.2331180870532989,0.2132838517427444,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5337829589844,0.8838040828704834,0.4387894868850708,0.4183334112167358,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.53387451171875,0.99773770570755,0.6298156976699829,0.4411349594593048,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.53369140625,0.8009280562400818,0.3225962221622467,0.3089422285556793,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.533447265625,0.68558669090271,0.2001823186874389,0.9178849458694458,286.5337829589844,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0718688964844,286.53436279296875,1.0,0.5362606644630432,1.0,1.0,0.0,1.0,-2.7608704566955566,2.760864496231079,6.131202098913491e-06,2.1337358951568604,0.7803276181221008,0.7803276181221008,0.0,147.73765563964844,117.0,28964.53125,-0.0,1897.53955078125,1.0,283.1499938964844,285.76025390625,293.0916442871094,295.0360107421875,293.1499938964844,293.1499938964844,283.1499938964844,27710.892578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670156359672546,1.0,0.0,0.0,2.6493940353393555,2.6494083404541016,4.6836723299747973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.71630859375,0.0,633.8256225585938,1895.4371337890625,0.0,2174.383056640625,0.5536108016967773,1.0,0.0,3.0,1.0,0.0
12420660,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5543212890625,0.7298925518989563,0.2316992133855819,0.2117280662059784,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55438232421875,0.8954055309295654,0.436566412448883,0.4159498810768127,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5544128417969,0.9990000128746032,0.6295691728591919,0.426306813955307,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5543518066406,0.8112355470657349,0.3209926187992096,0.3071364164352417,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.55426025390625,0.694371223449707,0.1988643705844879,0.9105466604232788,286.55438232421875,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0701599121094,286.554443359375,1.0,0.5258760452270508,1.0,1.0,0.0,1.0,-2.727357149124145,2.727351188659668,5.9836870605067816e-06,2.1080379486083984,0.7675649523735046,0.7675649523735046,0.0,138.37892150878906,105.0,28032.796875,-0.0,1802.203125,1.0,283.1499938964844,285.7915954589844,293.03125,294.9228820800781,293.1499938964844,293.1499938964844,283.1499938964844,26735.615234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580464482307434,1.0,0.0,0.0,2.5342824459075928,2.534295558929444,4.285518571123248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.732421875,0.0,561.9181518554688,1895.4371337890625,0.0,2095.4599609375,0.5316624641418457,1.0,0.0,3.0,1.0,0.0
12420720,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5543212890625,0.7298925518989563,0.2316992133855819,0.2117280662059784,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55438232421875,0.8954055309295654,0.436566412448883,0.4159498810768127,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5544128417969,0.9990000128746032,0.6295691728591919,0.426306813955307,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5543518066406,0.8112355470657349,0.3209926187992096,0.3071364164352417,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.55426025390625,0.694371223449707,0.1988643705844879,0.9105466604232788,286.55438232421875,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0701599121094,286.554443359375,1.0,0.5258760452270508,1.0,1.0,0.0,1.0,-2.727357149124145,2.727351188659668,5.9836870605067816e-06,2.1080379486083984,0.7675649523735046,0.7675649523735046,0.0,138.37892150878906,105.0,28032.796875,-0.0,1802.203125,1.0,283.1499938964844,285.7915954589844,293.03125,294.9228820800781,293.1499938964844,293.1499938964844,283.1499938964844,26735.615234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580464482307434,1.0,0.0,0.0,2.5342824459075928,2.534295558929444,4.285518571123248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.732421875,0.0,561.9181518554688,1895.4371337890625,0.0,2095.4599609375,0.5316624641418457,1.0,0.0,3.0,1.0,0.0
12420780,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5730285644531,0.7391412258148193,0.2302246242761612,0.2101112008094787,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731506347656,0.9087690114974976,0.4342737197875976,0.4134911298751831,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5732116699219,0.9990000128746032,0.6327943801879883,0.4061689674854278,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731201171875,0.8221957683563232,0.3193205296993255,0.3052554428577423,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5729675292969,0.7042942643165588,0.1975059509277343,0.9029661417007446,286.5731506347656,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0779113769531,286.5733642578125,1.0,0.5142849087715149,1.0,1.0,0.0,1.0,-2.6868996620178223,2.686893939971924,5.8074251683137845e-06,2.0767412185668945,0.7538107633590698,0.7538107633590698,0.0,128.70762634277344,93.0,27026.548828125,-0.0,1697.4197998046875,1.0,283.1499938964844,285.8231506347656,292.966796875,294.7995300292969,293.1499938964844,293.1499938964844,283.1499938964844,25757.53515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747638463973999,1.0,0.0,0.0,2.414047956466675,2.414060115814209,3.888527260187402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.87353515625,0.0,493.090576171875,1895.4371337890625,0.0,2005.0555419921875,0.5088534355163574,1.0,0.0,3.0,1.0,0.0
12420840,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5730285644531,0.7391412258148193,0.2302246242761612,0.2101112008094787,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731506347656,0.9087690114974976,0.4342737197875976,0.4134911298751831,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5732116699219,0.9990000128746032,0.6327943801879883,0.4061689674854278,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731201171875,0.8221957683563232,0.3193205296993255,0.3052554428577423,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5729675292969,0.7042942643165588,0.1975059509277343,0.9029661417007446,286.5731506347656,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0779113769531,286.5733642578125,1.0,0.5142849087715149,1.0,1.0,0.0,1.0,-2.6868996620178223,2.686893939971924,5.8074251683137845e-06,2.0767412185668945,0.7538107633590698,0.7538107633590698,0.0,128.70762634277344,93.0,27026.548828125,-0.0,1697.4197998046875,1.0,283.1499938964844,285.8231506347656,292.966796875,294.7995300292969,293.1499938964844,293.1499938964844,283.1499938964844,25757.53515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747638463973999,1.0,0.0,0.0,2.414047956466675,2.414060115814209,3.888527260187402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.87353515625,0.0,493.090576171875,1895.4371337890625,0.0,2005.0555419921875,0.5088534355163574,1.0,0.0,3.0,1.0,0.0
12420900,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58758544921875,0.7445420622825623,0.2294790148735046,0.2092839181423187,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5879821777344,0.917050838470459,0.4331141710281372,0.4122364223003387,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.58807373046875,0.9990000128746032,0.6353433728218079,0.3952789604663849,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5878295898437,0.8283575177192688,0.318469375371933,0.3042894303798675,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5874328613281,0.7099674940109253,0.1968265026807785,0.8991170525550842,286.5879211425781,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0870361328125,286.5887451171875,1.0,0.5081481337547302,1.0,1.0,0.0,1.0,-2.6655261516571045,2.665520429611206,5.715359748137416e-06,2.060202121734619,0.7466497421264648,0.7466497421264648,0.0,123.67015838623048,93.0,26464.8671875,-0.0,1643.5478515625,1.0,283.1499938964844,285.8446655273437,292.9334716796875,294.733642578125,293.1499938964844,293.1499938964844,283.1499938964844,25081.77734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741840660572052,1.0,0.0,0.0,2.343802690505981,2.3438143730163574,3.665518590878492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.73046875,0.0,455.13677978515625,1895.4371337890625,0.0,1955.28759765625,0.4982179999351501,1.0,0.0,3.0,1.0,0.0
12420960,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.7505730390548706,0.2287305295467376,0.2084549814462661,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.595703125,0.9264343976974488,0.4319489300251007,0.4109784364700317,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.9990000128746032,0.6383488178253174,0.3838541507720947,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956420898437,0.8351209759712219,0.3176106810569763,0.3033168315887451,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954284667969,0.715916097164154,0.196154236793518,0.8952855467796326,286.595703125,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0997314453125,286.5960693359375,1.0,0.5018131136894226,1.0,1.0,0.0,1.0,-2.64351749420166,2.6435117721557617,5.6213220887002535e-06,2.043168783187866,0.7391680479049683,0.7391680479049683,0.0,118.53132629394533,96.0,25974.77734375,-0.0,1589.1175537109375,1.0,283.1499938964844,285.85858154296875,292.90087890625,294.671142578125,293.1499938964844,293.1499938964844,283.1499938964844,24766.9375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357604503631592,1.0,0.0,0.0,2.289247512817383,2.2892587184906006,3.496864735552663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.2333984375,0.0,428.0270690917969,1895.4371337890625,0.0,1903.5789794921875,0.4852883517742157,1.0,0.0,3.0,1.0,0.0
12421020,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6190795898437,0.7556318044662476,0.2277900576591491,0.2074696570634842,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.61962890625,0.9343228340148926,0.4304761886596679,0.409444510936737,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6197509765625,0.9990000128746032,0.6423435211181641,0.3741777539253235,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6194152832031,0.8408188223838806,0.3165242075920105,0.302146166563034,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188659667969,0.7206252813339233,0.1953285187482834,0.8908427953720093,286.6195678710937,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1183776855469,286.6209716796875,1.0,0.4964091181755066,1.0,1.0,0.0,1.0,-2.622102737426758,2.62209701538086,5.530194812308764e-06,2.0264110565185547,0.7294679284095764,0.7294679284095764,0.0,114.17906951904295,96.0,25281.431640625,-0.0,1539.856201171875,1.0,283.1499938964844,285.88995361328125,292.8581237792969,294.5861511230469,293.1499938964844,293.1499938964844,283.1499938964844,23975.6640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727445662021637,1.0,0.0,0.0,2.200843811035156,2.200854539871216,3.232003678022011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.92041015625,0.0,385.2233581542969,1895.4371337890625,0.0,1833.7115478515625,0.47137251496315,1.0,0.0,3.0,1.0,0.0
12421080,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.7576078772544861,0.2272644788026809,0.2069464176893234,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307067871094,0.937399685382843,0.4296545684337616,0.4086169004440307,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308288574219,0.9990000128746032,0.6443665623664856,0.3702571094036102,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.8430700302124023,0.3159157633781433,0.3015185594558716,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300354003906,0.722419798374176,0.194875881075859,0.888531506061554,286.6306457519531,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1278076171875,286.6319885253906,1.0,0.493979811668396,1.0,1.0,0.0,1.0,-2.612233638763428,2.6122281551361084,5.488539045472862e-06,2.0187323093414307,0.7238471508026123,0.7238471508026123,0.0,112.4036865234375,99.0,24949.3046875,-0.0,1518.4249267578125,1.0,283.1499938964844,285.9042358398437,292.8351745605469,294.5420227050781,293.1499938964844,293.1499938964844,283.1499938964844,23751.53515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722682535648346,1.0,0.0,0.0,2.160836935043335,2.1608474254608154,3.115569029432663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.5556640625,0.0,367.42822265625,1895.4371337890625,0.0,1794.14892578125,0.4611395597457886,1.0,0.0,3.0,1.0,0.0
12421140,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6797180175781,0.7605696320533752,0.2258317023515701,0.2055648267269134,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6804504394531,0.9421368837356568,0.4274210929870605,0.4064097106456756,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6805725097656,0.9990000128746032,0.6489874124526978,0.3634387254714966,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6801452636719,0.846574604511261,0.3142504692077636,0.2998486459255218,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6794738769531,0.7250832319259644,0.1936529725790023,0.8825520873069763,286.68035888671875,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.14752197265625,286.6822814941406,1.0,0.4890965223312378,1.0,1.0,0.0,1.0,-2.5905299186706543,2.590524435043335,5.397499990067445e-06,2.0018527507781982,0.7080841660499573,0.7080841660499573,0.0,109.19818115234376,102.0,23940.36328125,-0.0,1474.8985595703125,1.0,283.1499938964844,285.9609375,292.7712707519531,294.41632080078125,293.1499938964844,293.1499938964844,283.1499938964844,22702.689453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090176939964294,1.0,0.0,0.0,2.030489921569824,2.0304994583129883,2.75102877367317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.68212890625,0.0,312.0676574707031,1895.4371337890625,0.0,1682.6328125,0.4366963803768158,1.0,0.0,3.0,1.0,0.0
12421200,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6797180175781,0.7605696320533752,0.2258317023515701,0.2055648267269134,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6804504394531,0.9421368837356568,0.4274210929870605,0.4064097106456756,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6805725097656,0.9990000128746032,0.6489874124526978,0.3634387254714966,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6801452636719,0.846574604511261,0.3142504692077636,0.2998486459255218,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6794738769531,0.7250832319259644,0.1936529725790023,0.8825520873069763,286.68035888671875,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.14752197265625,286.6822814941406,1.0,0.4890965223312378,1.0,1.0,0.0,1.0,-2.5905299186706543,2.590524435043335,5.397499990067445e-06,2.0018527507781982,0.7080841660499573,0.7080841660499573,0.0,109.19818115234376,102.0,23940.36328125,-0.0,1474.8985595703125,1.0,283.1499938964844,285.9609375,292.7712707519531,294.41632080078125,293.1499938964844,293.1499938964844,283.1499938964844,22702.689453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090176939964294,1.0,0.0,0.0,2.030489921569824,2.0304994583129883,2.75102877367317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.68212890625,0.0,312.0676574707031,1895.4371337890625,0.0,1682.6328125,0.4366963803768158,1.0,0.0,3.0,1.0,0.0
12421260,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7404479980469,0.7605471014976501,0.224434807896614,0.2042762637138366,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413330078125,0.9425188899040222,0.4252558648586273,0.4043298065662384,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.9990000128746032,0.6522251963615417,0.3611930310726166,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7409973144531,0.8468277454376221,0.3126195967197418,0.2982747256755829,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401428222656,0.7250625491142273,0.1924535781145095,0.8770182728767395,286.7412414550781,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.15789794921875,286.7436218261719,1.0,0.4862936735153198,1.0,1.0,0.0,1.0,-2.5752384662628174,2.575233221054077,5.333839908416849e-06,1.9899718761444087,0.6919987201690674,0.6919987201690674,0.0,107.87381744384766,105.0,22928.599609375,-0.0,1448.7279052734375,1.0,283.1499938964844,286.0260925292969,292.7076416015625,294.2915954589844,293.1499938964844,293.1499938964844,283.1499938964844,21622.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950048804283142,1.0,0.0,0.0,1.8996469974517824,1.8996555805206297,2.407904275969486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.94287109375,0.0,262.36480712890625,1895.4371337890625,0.0,1571.5574951171875,0.4122187197208404,1.0,0.0,3.0,1.0,0.0
12421320,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7404479980469,0.7605471014976501,0.224434807896614,0.2042762637138366,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413330078125,0.9425188899040222,0.4252558648586273,0.4043298065662384,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.9990000128746032,0.6522251963615417,0.3611930310726166,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7409973144531,0.8468277454376221,0.3126195967197418,0.2982747256755829,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401428222656,0.7250625491142273,0.1924535781145095,0.8770182728767395,286.7412414550781,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.15789794921875,286.7436218261719,1.0,0.4862936735153198,1.0,1.0,0.0,1.0,-2.5752384662628174,2.575233221054077,5.333839908416849e-06,1.9899718761444087,0.6919987201690674,0.6919987201690674,0.0,107.87381744384766,105.0,22928.599609375,-0.0,1448.7279052734375,1.0,283.1499938964844,286.0260925292969,292.7076416015625,294.2915954589844,293.1499938964844,293.1499938964844,283.1499938964844,21622.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950048804283142,1.0,0.0,0.0,1.8996469974517824,1.8996555805206297,2.407904275969486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.94287109375,0.0,262.36480712890625,1895.4371337890625,0.0,1571.5574951171875,0.4122187197208404,1.0,0.0,3.0,1.0,0.0
12421380,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8104248046875,0.7583923935890198,0.223074734210968,0.2030630409717559,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114624023437,0.9398043155670166,0.4231592118740082,0.4023588597774505,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116760253906,0.9990000128746032,0.6543373465538025,0.3621620237827301,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81103515625,0.8447487950325012,0.3110249042510986,0.2967791855335235,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81005859375,0.7231005430221558,0.1912586688995361,0.8717336654663086,286.81134033203125,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.16082763671875,286.8141174316406,1.0,0.4849481284618377,1.0,1.0,0.0,1.0,-2.56442666053772,2.5644214153289795,5.289080036163796e-06,1.981582403182984,0.675700306892395,0.675700306892395,0.0,107.84709167480467,108.0,21904.697265625,-0.0,1434.3668212890625,1.0,283.1499938964844,286.0979919433594,292.64288330078125,294.1656188964844,293.1499938964844,293.1499938964844,283.1499938964844,20514.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805437803268433,1.0,0.0,0.0,1.769673466682434,1.7696813344955444,2.089679611572137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.52001953125,0.0,218.4588317871093,1895.4371337890625,0.0,1460.7218017578125,0.390946477651596,1.0,0.0,3.0,1.0,0.0
12421440,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8104248046875,0.7583923935890198,0.223074734210968,0.2030630409717559,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114624023437,0.9398043155670166,0.4231592118740082,0.4023588597774505,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116760253906,0.9990000128746032,0.6543373465538025,0.3621620237827301,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81103515625,0.8447487950325012,0.3110249042510986,0.2967791855335235,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81005859375,0.7231005430221558,0.1912586688995361,0.8717336654663086,286.81134033203125,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.16082763671875,286.8141174316406,1.0,0.4849481284618377,1.0,1.0,0.0,1.0,-2.56442666053772,2.5644214153289795,5.289080036163796e-06,1.981582403182984,0.675700306892395,0.675700306892395,0.0,107.84709167480467,108.0,21904.697265625,-0.0,1434.3668212890625,1.0,283.1499938964844,286.0979919433594,292.64288330078125,294.1656188964844,293.1499938964844,293.1499938964844,283.1499938964844,20514.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805437803268433,1.0,0.0,0.0,1.769673466682434,1.7696813344955444,2.089679611572137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.52001953125,0.0,218.4588317871093,1895.4371337890625,0.0,1460.7218017578125,0.390946477651596,1.0,0.0,3.0,1.0,0.0
12421500,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83856201171875,0.7567167282104492,0.2223856300115585,0.2024710178375244,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8395080566406,0.9375558495521544,0.4221076369285583,0.4013969898223877,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8396911621094,0.9990000128746032,0.6550086140632629,0.3635576367378235,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8430559635162354,0.3102198541164398,0.2960473299026489,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8382263183594,0.7215552926063538,0.1906464695930481,0.8691210746765137,286.8393859863281,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.15985107421875,286.8419189453125,1.0,0.4846794307231903,1.0,1.0,0.0,1.0,-2.5602169036865234,2.560211658477783,5.271715963317547e-06,1.978322148323059,0.6673176288604736,0.6673176288604736,0.0,108.199951171875,108.0,21461.376953125,-0.0,1430.3883056640625,1.0,283.1499938964844,286.1266784667969,292.612060546875,294.107421875,293.1499938964844,293.1499938964844,283.1499938964844,20251.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673416256904602,1.0,0.0,0.0,1.7174540758132937,1.7174615859985352,1.9681748142375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.021484375,0.0,202.95851135253903,1895.4371337890625,0.0,1407.6090087890625,0.3817822635173797,1.0,0.0,3.0,1.0,0.0
12421560,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646850585937,0.7547047734260559,0.2216776907444,0.2018712162971496,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8655700683594,0.9347966909408568,0.421037346124649,0.4004279673099518,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.86578369140625,0.9990000128746032,0.6554327607154846,0.3654590845108032,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.865234375,0.8410007357597351,0.3093967139720917,0.2953083217144012,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643798828125,0.7196782827377319,0.190014511346817,0.8664652109146118,286.865478515625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.1574401855469,286.8678894042969,1.0,0.484616756439209,1.0,1.0,0.0,1.0,-2.556536674499512,2.5565314292907715,5.256567419564817e-06,1.9754759073257449,0.6587852835655212,0.6587852835655212,0.0,108.75416564941406,111.0,21032.970703125,-0.0,1427.989501953125,1.0,283.1499938964844,286.1533203125,292.5820007324219,294.0511474609375,293.1499938964844,293.1499938964844,283.1499938964844,20064.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664822101593018,1.0,0.0,0.0,1.6683683395385742,1.6683756113052368,1.8572796989246854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.53271484375,0.0,189.31158447265625,1895.4371337890625,0.0,1356.94775390625,0.3733373284339905,1.0,0.0,3.0,1.0,0.0
12421620,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9141845703125,0.7499209046363831,0.2202055901288986,0.2006373107433319,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150390625,0.9280821681022644,0.4188378155231476,0.3984522819519043,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9152526855469,0.9990000128746032,0.6556061506271362,0.3704617321491241,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147033691406,0.836064875125885,0.3076927959918976,0.2937941551208496,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91387939453125,0.7150812745094299,0.1886862367391586,0.8609548807144165,286.9149475097656,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14892578125,286.9172668457031,1.0,0.4849604070186615,1.0,1.0,0.0,1.0,-2.5502495765686035,2.550244331359864,5.230759143159958e-06,1.9706230163574217,0.6412797570228577,0.6412797570228577,0.0,110.34538269042967,114.0,20198.9375,-0.0,1426.7042236328125,1.0,283.1499938964844,286.2035827636719,292.52203369140625,293.9411315917969,293.1499938964844,293.1499938964844,283.1499938964844,19833.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531636714935303,1.0,0.0,0.0,1.5758118629455566,1.5758187770843506,1.656922421489071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.07568359375,0.0,165.7667999267578,1895.4371337890625,0.0,1262.56640625,0.3578361272811889,1.0,0.0,3.0,1.0,0.0
