time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421680,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9141845703125,0.7499209046363831,0.2202055901288986,0.2006373107433319,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150390625,0.9280821681022644,0.4188378155231476,0.3984522819519043,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9152526855469,0.9990000128746032,0.6556061506271362,0.3704617321491241,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147033691406,0.836064875125885,0.3076927959918976,0.2937941551208496,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91387939453125,0.7150812745094299,0.1886862367391586,0.8609548807144165,286.9149475097656,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14892578125,286.9172668457031,1.0,0.4849604070186615,1.0,1.0,0.0,1.0,-2.5502495765686035,2.550244331359864,5.230759143159958e-06,1.9706230163574217,0.6412797570228577,0.6412797570228577,0.0,110.34538269042967,114.0,20198.9375,-0.0,1426.7042236328125,1.0,283.1499938964844,286.2035827636719,292.52203369140625,293.9411315917969,293.1499938964844,293.1499938964844,283.1499938964844,19833.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531636714935303,1.0,0.0,0.0,1.5758118629455566,1.5758187770843506,1.656922421489071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.07568359375,0.0,165.7667999267578,1895.4371337890625,0.0,1262.56640625,0.3578361272811889,1.0,0.0,3.0,1.0,0.0
12421740,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631652832031,0.7444875240325928,0.2186724543571472,0.1993612498044967,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640197753906,0.92032128572464,0.4165732562541961,0.3964285254478454,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642639160156,0.9990000128746032,0.6549848318099976,0.3766251802444458,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96368408203125,0.8303946256637573,0.3059215247631073,0.2922309339046478,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628601074219,0.7095312476158142,0.187278002500534,0.8551592230796814,286.96392822265625,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1367492675781,286.96630859375,1.0,0.4857489466667175,1.0,1.0,0.0,1.0,-2.5448479652404785,2.5448427200317383,5.208653874433367e-06,1.96646249294281,0.6232070922851562,0.6232070922851562,0.0,112.41968536376952,117.0,19373.44140625,-0.0,1428.6671142578125,1.0,283.1499938964844,286.2526550292969,292.46026611328125,293.8305358886719,293.1499938964844,293.1499938964844,283.1499938964844,19709.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402366161346436,1.0,0.0,0.0,1.4872052669525146,1.4872117042541504,1.4758263944258945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.15478515625,0.0,145.57701110839844,1895.4371337890625,0.0,1174.8409423828125,0.343463659286499,1.0,0.0,3.0,1.0,0.0
12421800,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631652832031,0.7444875240325928,0.2186724543571472,0.1993612498044967,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640197753906,0.92032128572464,0.4165732562541961,0.3964285254478454,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642639160156,0.9990000128746032,0.6549848318099976,0.3766251802444458,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96368408203125,0.8303946256637573,0.3059215247631073,0.2922309339046478,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628601074219,0.7095312476158142,0.187278002500534,0.8551592230796814,286.96392822265625,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1367492675781,286.96630859375,1.0,0.4857489466667175,1.0,1.0,0.0,1.0,-2.5448479652404785,2.5448427200317383,5.208653874433367e-06,1.96646249294281,0.6232070922851562,0.6232070922851562,0.0,112.41968536376952,117.0,19373.44140625,-0.0,1428.6671142578125,1.0,283.1499938964844,286.2526550292969,292.46026611328125,293.8305358886719,293.1499938964844,293.1499938964844,283.1499938964844,19709.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402366161346436,1.0,0.0,0.0,1.4872052669525146,1.4872117042541504,1.4758263944258945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.15478515625,0.0,145.57701110839844,1895.4371337890625,0.0,1174.8409423828125,0.343463659286499,1.0,0.0,3.0,1.0,0.0
12421860,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137023925781,0.7387465238571167,0.2170985788106918,0.1980558782815933,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146179199219,0.9121543169021606,0.4142662286758423,0.3943717181682586,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148620605469,0.9990000128746032,0.6536916494369507,0.3835221529006958,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142517089844,0.8243169188499451,0.3041008710861206,0.2906290888786316,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01336669921875,0.7032718062400818,0.1858059763908386,0.8491164445877075,287.0144958496094,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1221923828125,287.0169982910156,1.0,0.4868218898773193,1.0,1.0,0.0,1.0,-2.539909839630127,2.5399045944213867,5.188498562347377e-06,1.9626648426055908,0.6046079397201538,0.6046079397201538,0.0,114.82284545898438,120.0,18542.3828125,-0.0,1432.644287109375,1.0,283.1499938964844,286.3025207519531,292.3960266113281,293.7172546386719,293.1499938964844,293.1499938964844,283.1499938964844,19630.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271891593933105,1.0,0.0,0.0,1.400470733642578,1.4004768133163452,1.30870418502127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.017578125,0.0,127.7424774169922,1895.4371337890625,0.0,1090.4132080078125,0.3297848403453827,1.0,0.0,3.0,1.0,0.0
12421920,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137023925781,0.7387465238571167,0.2170985788106918,0.1980558782815933,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146179199219,0.9121543169021606,0.4142662286758423,0.3943717181682586,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148620605469,0.9990000128746032,0.6536916494369507,0.3835221529006958,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142517089844,0.8243169188499451,0.3041008710861206,0.2906290888786316,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01336669921875,0.7032718062400818,0.1858059763908386,0.8491164445877075,287.0144958496094,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1221923828125,287.0169982910156,1.0,0.4868218898773193,1.0,1.0,0.0,1.0,-2.539909839630127,2.5399045944213867,5.188498562347377e-06,1.9626648426055908,0.6046079397201538,0.6046079397201538,0.0,114.82284545898438,120.0,18542.3828125,-0.0,1432.644287109375,1.0,283.1499938964844,286.3025207519531,292.3960266113281,293.7172546386719,293.1499938964844,293.1499938964844,283.1499938964844,19630.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271891593933105,1.0,0.0,0.0,1.400470733642578,1.4004768133163452,1.30870418502127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.017578125,0.0,127.7424774169922,1895.4371337890625,0.0,1090.4132080078125,0.3297848403453827,1.0,0.0,3.0,1.0,0.0
12421980,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0518798828125,0.7345044016838074,0.2159386426210403,0.1970958262681961,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528259277344,0.9062968492507936,0.4125742018222809,0.392865240573883,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531005859375,0.9990000128746032,0.6523802876472473,0.3888209760189056,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05242919921875,0.8197498321533203,0.3027559518814087,0.2894477248191833,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0515441894531,0.6985448598861694,0.1847060918807983,0.8446036577224731,287.052734375,288.4549865722656,291.3233947753906,289.41522216796875,291.32501220703125,297.1107177734375,287.0552978515625,1.0,0.4877188205718994,1.0,1.0,0.0,1.0,-2.536471128463745,2.536465883255005,5.174491434445372e-06,1.9600229263305664,0.5907853841781616,0.5907853841781616,0.0,116.7130355834961,120.0,17932.14453125,-0.0,1436.3394775390625,1.0,283.1499938964844,286.3396911621094,292.3481140136719,293.6332397460937,293.1499938964844,293.1499938964844,283.1499938964844,19582.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173976063728333,1.0,0.0,0.0,1.3382582664489746,1.3382641077041626,1.1950147893458052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.8076171875,0.0,116.0101547241211,1895.4371337890625,0.0,1029.911865234375,0.3201977908611297,1.0,0.0,3.0,1.0,0.0
12422040,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06658935546875,0.732902467250824,0.2154991626739502,0.1967324614524841,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.06756591796875,0.9041566848754884,0.4119346439838409,0.3922962546348572,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0678405761719,0.9990000128746032,0.6518101692199707,0.3908592760562897,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671691894531,0.8180040717124939,0.3022455871105194,0.2889997363090515,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662536621094,0.6967441439628601,0.1842865198850631,0.8428822755813599,287.0674743652344,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1062927246094,287.070068359375,1.0,0.4880751669406891,1.0,1.0,0.0,1.0,-2.53519344329834,2.5351881980896,5.169292307982687e-06,1.9590414762496948,0.5855140686035156,0.5855140686035156,0.0,117.44901275634766,123.0,17700.8203125,-0.0,1437.854736328125,1.0,283.1499938964844,286.3539123535156,292.32989501953125,293.6012878417969,293.1499938964844,293.1499938964844,283.1499938964844,19564.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136146187782288,1.0,0.0,0.0,1.3150010108947754,1.3150068521499634,1.1538401167854317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.6572265625,0.0,111.83806610107422,1895.4371337890625,0.0,1007.2180786132812,0.3166616857051849,1.0,0.0,3.0,1.0,0.0
12422100,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.7299768328666687,0.2146930694580078,0.1960664391517639,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.9003479480743408,0.4107634723186493,0.3912547528743744,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0952453613281,0.9990000128746032,0.6506699919700623,0.3946247100830078,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09454345703125,0.8147810101509094,0.301308274269104,0.2881774008274078,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935974121094,0.6934417486190796,0.1835137009620666,0.8397113084793091,287.0948486328125,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0980834960937,287.0975341796875,1.0,0.4887456595897674,1.0,1.0,0.0,1.0,-2.532867908477783,2.532862901687622,5.159838110557757e-06,1.9572558403015137,0.5757935643196106,0.5757935643196106,0.0,118.82058715820312,123.0,17275.98828125,-0.0,1440.74658203125,1.0,283.1499938964844,286.3802185058594,292.2964172363281,293.5425720214844,293.1499938964844,293.1499938964844,283.1499938964844,19531.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065566539764404,1.0,0.0,0.0,1.2727506160736084,1.2727562189102173,1.0808863493139145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.984375,0.0,104.54220581054688,1895.4371337890625,0.0,965.9204711914062,0.3103038966655731,1.0,0.0,3.0,1.0,0.0
12422160,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1219177246094,0.7270547151565552,0.2138836681842804,0.1953982561826706,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229248046875,0.8965611457824707,0.4095899164676666,0.3902117908000946,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12322998046875,0.9990000128746032,0.6494024991989136,0.3984294831752777,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1225280761719,0.8115108013153076,0.3003656566143036,0.2873508036136627,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1215515136719,0.6901366114616394,0.1827340573072433,0.8365121483802795,287.1228332519531,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.08984375,287.12554931640625,1.0,0.4894365072250366,1.0,1.0,0.0,1.0,-2.530546426773072,2.53054141998291,5.150408924237127e-06,1.95547354221344,0.5659617781639099,0.5659617781639099,0.0,120.22161865234376,126.0,16848.8515625,-0.0,1443.764404296875,1.0,283.1499938964844,286.4068603515625,292.26287841796875,293.48358154296875,293.1499938964844,293.1499938964844,283.1499938964844,19497.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992986559867859,1.0,0.0,0.0,1.2308865785598757,1.2308920621871948,1.0109496884069813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.38623046875,0.0,97.66407012939452,1895.4371337890625,0.0,924.9022827148438,0.3040904700756073,1.0,0.0,3.0,1.0,0.0
12422220,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1630249023437,0.7228494882583618,0.2127130329608917,0.1944327652454376,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1640625,0.8911532163619995,0.4078967273235321,0.3887080550193786,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1644287109375,0.9990000128746032,0.6473597884178162,0.4039483964443207,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.8067008256912231,0.2989998459815979,0.2861538827419281,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.16265869140625,0.6853997111320496,0.1816017627716064,0.8318654298782349,287.1639709472656,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.078125,287.1667785644531,1.0,0.4904567003250122,1.0,1.0,0.0,1.0,-2.5271894931793213,2.52718448638916,5.1367906053201295e-06,1.9528965950012207,0.5516163110733032,0.5516163110733032,0.0,122.27955627441406,126.0,16230.6611328125,-0.0,1448.254638671875,1.0,283.1499938964844,286.4457702636719,292.214599609375,293.3984069824219,293.1499938964844,293.1499938964844,283.1499938964844,19444.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884935855865479,1.0,0.0,0.0,1.1713956594467163,1.1714009046554563,9.155892399803632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.86865234375,0.0,88.46570587158203,1895.4371337890625,0.0,866.7457275390625,0.2954122424125671,1.0,0.0,3.0,1.0,0.0
12422280,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.17926025390625,0.7212115526199341,0.2122562229633331,0.1940562725067138,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1803283691406,0.8890708684921265,0.4072372913360595,0.3881227672100067,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1806640625,0.9990000128746032,0.6464959979057312,0.4061010479927063,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1799011230469,0.8047929406166077,0.2984659671783447,0.2856862843036651,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1788635253906,0.683570921421051,0.1811588853597641,0.8300478458404541,287.1802062988281,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736694335937,287.1830444335937,1.0,0.4908591508865356,1.0,1.0,0.0,1.0,-2.525874853134156,2.525869607925415,5.131461875862442e-06,1.951887369155884,0.5459796190261841,0.5459796190261841,0.0,123.09020233154295,129.0,15989.556640625,-0.0,1450.0294189453125,1.0,283.1499938964844,286.4610290527344,292.1958923339844,293.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,19422.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841808319091797,1.0,0.0,0.0,1.1485475301742554,1.1485527753829956,8.802203410596121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.59814453125,0.0,85.10699462890625,1895.4371337890625,0.0,844.5062866210938,0.2921285331249237,1.0,0.0,3.0,1.0,0.0
12422340,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2380676269531,0.7153104543685913,0.2106172144412994,0.1927064657211303,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391662597656,0.8817517757415771,0.4048773050308227,0.386029452085495,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23956298828125,0.9990000128746032,0.6430720686912537,0.4137954711914062,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2387390136719,0.7980185747146606,0.2965445220470428,0.2840047478675842,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2377014160156,0.677125096321106,0.1795673817396164,0.8235161900520325,287.23907470703125,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0584411621094,287.241943359375,1.0,0.4923133552074432,1.0,1.0,0.0,1.0,-2.5211148262023926,2.5211095809936523,5.112193321110681e-06,1.948233723640442,0.5255807638168335,0.5255807638168335,0.0,126.02310180664062,117.0,15127.169921875,-0.0,1456.4285888671875,1.0,283.1499938964844,286.5158996582031,292.1294860839844,293.24725341796875,293.1499938964844,293.1499938964844,283.1499938964844,19338.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682811737060547,1.0,0.0,0.0,1.068448543548584,1.0684534311294556,7.617292396844277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.64453125,0.0,74.0704345703125,1895.4371337890625,0.0,767.115234375,0.2808552384376526,1.0,0.0,3.0,1.0,0.0
12422400,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2380676269531,0.7153104543685913,0.2106172144412994,0.1927064657211303,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391662597656,0.8817517757415771,0.4048773050308227,0.386029452085495,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23956298828125,0.9990000128746032,0.6430720686912537,0.4137954711914062,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2387390136719,0.7980185747146606,0.2965445220470428,0.2840047478675842,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2377014160156,0.677125096321106,0.1795673817396164,0.8235161900520325,287.23907470703125,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0584411621094,287.241943359375,1.0,0.4923133552074432,1.0,1.0,0.0,1.0,-2.5211148262023926,2.5211095809936523,5.112193321110681e-06,1.948233723640442,0.5255807638168335,0.5255807638168335,0.0,126.02310180664062,117.0,15127.169921875,-0.0,1456.4285888671875,1.0,283.1499938964844,286.5158996582031,292.1294860839844,293.24725341796875,293.1499938964844,293.1499938964844,283.1499938964844,19338.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682811737060547,1.0,0.0,0.0,1.068448543548584,1.0684534311294556,7.617292396844277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.64453125,0.0,74.0704345703125,1895.4371337890625,0.0,767.115234375,0.2808552384376526,1.0,0.0,3.0,1.0,0.0
12422460,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2919006347656,0.7147495150566101,0.2089423984289169,0.1911812424659729,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2928466796875,0.8816390037536621,0.4024765193462372,0.3837516605854034,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.29315185546875,0.9990000128746032,0.6400828957557678,0.4115082621574402,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29248046875,0.7977167367935181,0.2945677638053894,0.28212371468544,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.29156494140625,0.676285982131958,0.1779399663209915,0.81610107421875,287.2927551269531,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0478210449219,287.2950744628906,1.0,0.488472580909729,1.0,1.0,0.0,1.0,-2.50264573097229,2.502640724182129,5.0379835556668695e-06,1.9341617822647093,0.5046665072441101,0.5046665072441101,0.0,124.49147033691406,105.0,14242.5830078125,-0.0,1425.91455078125,1.0,283.1499938964844,286.5678100585937,292.0638427734375,293.1295471191406,293.1499938964844,293.1499938964844,283.1499938964844,19249.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5516377687454224,1.0,0.0,0.0,0.9908353090286256,0.9908400177955629,6.55083098877185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.111328125,0.0,64.43128967285156,1895.4371337890625,0.0,693.4583129882812,0.2703228890895843,1.0,0.0,3.0,1.0,0.0
12422520,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2919006347656,0.7147495150566101,0.2089423984289169,0.1911812424659729,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2928466796875,0.8816390037536621,0.4024765193462372,0.3837516605854034,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.29315185546875,0.9990000128746032,0.6400828957557678,0.4115082621574402,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29248046875,0.7977167367935181,0.2945677638053894,0.28212371468544,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.29156494140625,0.676285982131958,0.1779399663209915,0.81610107421875,287.2927551269531,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0478210449219,287.2950744628906,1.0,0.488472580909729,1.0,1.0,0.0,1.0,-2.50264573097229,2.502640724182129,5.0379835556668695e-06,1.9341617822647093,0.5046665072441101,0.5046665072441101,0.0,124.49147033691406,105.0,14242.5830078125,-0.0,1425.91455078125,1.0,283.1499938964844,286.5678100585937,292.0638427734375,293.1295471191406,293.1499938964844,293.1499938964844,283.1499938964844,19249.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5516377687454224,1.0,0.0,0.0,0.9908353090286256,0.9908400177955629,6.55083098877185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.111328125,0.0,64.43128967285156,1895.4371337890625,0.0,693.4583129882812,0.2703228890895843,1.0,0.0,3.0,1.0,0.0
12422580,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33843994140625,0.7183046340942383,0.2072455883026123,0.1895205974578857,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3392639160156,0.8869935274124146,0.4000296890735626,0.3813125491142273,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.33953857421875,0.9990000128746032,0.6391279697418213,0.4017092883586883,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.33892822265625,0.802326500415802,0.2925387024879455,0.2800734043121338,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.338134765625,0.6796943545341492,0.1763014793395996,0.8080443143844604,287.33917236328125,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0457763671875,287.3412475585937,1.0,0.4812270998954773,1.0,1.0,0.0,1.0,-2.4738106727600098,2.4738056659698486,4.92271465191152e-06,1.9119234085083008,0.4831055998802185,0.4831055998802185,0.0,119.6376724243164,108.0,13397.5322265625,-0.0,1368.685546875,1.0,283.1499938964844,286.6277160644531,291.9993591308594,293.01373291015625,293.1499938964844,293.1499938964844,283.1499938964844,19160.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342683792114258,1.0,0.0,0.0,0.915697455406189,0.915701985359192,5.5949659127918494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.99658203125,0.0,56.03229522705078,1895.4371337890625,0.0,624.0260009765625,0.2605311274528503,1.0,0.0,3.0,1.0,0.0
12422640,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33843994140625,0.7183046340942383,0.2072455883026123,0.1895205974578857,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3392639160156,0.8869935274124146,0.4000296890735626,0.3813125491142273,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.33953857421875,0.9990000128746032,0.6391279697418213,0.4017092883586883,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.33892822265625,0.802326500415802,0.2925387024879455,0.2800734043121338,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.338134765625,0.6796943545341492,0.1763014793395996,0.8080443143844604,287.33917236328125,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0457763671875,287.3412475585937,1.0,0.4812270998954773,1.0,1.0,0.0,1.0,-2.4738106727600098,2.4738056659698486,4.92271465191152e-06,1.9119234085083008,0.4831055998802185,0.4831055998802185,0.0,119.6376724243164,108.0,13397.5322265625,-0.0,1368.685546875,1.0,283.1499938964844,286.6277160644531,291.9993591308594,293.01373291015625,293.1499938964844,293.1499938964844,283.1499938964844,19160.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342683792114258,1.0,0.0,0.0,0.915697455406189,0.915701985359192,5.5949659127918494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.99658203125,0.0,56.03229522705078,1895.4371337890625,0.0,624.0260009765625,0.2605311274528503,1.0,0.0,3.0,1.0,0.0
12422700,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3614501953125,0.719100296497345,0.2063990235328674,0.1887145787477493,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3623962402344,0.8883872032165527,0.3987995386123657,0.3801094591617584,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.9990000128746032,0.6392766833305359,0.3986102938652038,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3620300292969,0.8034618496894836,0.2915153205394745,0.2790630459785461,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611145019531,0.6804028749465942,0.175491377711296,0.8041657209396362,287.3623046875,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0473327636719,287.3646850585937,1.0,0.4788216054439544,1.0,1.0,0.0,1.0,-2.461790084838867,2.461785078048706,4.8747710934549104e-06,1.9024986028671265,0.4720953404903412,0.4720953404903412,0.0,118.023681640625,108.0,12983.412109375,-0.0,1346.90380859375,1.0,283.1499938964844,286.6583557128906,291.9680480957031,292.9571228027344,293.1499938964844,293.1499938964844,283.1499938964844,19115.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254281163215637,1.0,0.0,0.0,0.8791603446006775,0.8791647553443909,5.1573859849440864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.09716796875,0.0,52.25753021240234,1895.4371337890625,0.0,591.4078979492188,0.2559129595756531,1.0,0.0,3.0,1.0,0.0
12422760,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3867492675781,0.719093382358551,0.2055515348911285,0.1879323124885559,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3877258300781,0.888695478439331,0.397567868232727,0.3789286017417907,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9990000128746032,0.6393648386001587,0.3969698846340179,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873596191406,0.8036178350448608,0.290486216545105,0.2780722975730896,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38641357421875,0.6802738308906555,0.1746848374605178,0.8004290461540222,287.3876342773437,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.048828125,287.3901672363281,1.0,0.4769310057163238,1.0,1.0,0.0,1.0,-2.4517784118652344,2.451773405075073,4.835160325455945e-06,1.894720435142517,0.4609725773334503,0.4609725773334503,0.0,117.05672454833984,111.0,12576.466796875,-0.0,1330.47998046875,1.0,283.1499938964844,286.69061279296875,291.9372253417969,292.9014587402344,293.1499938964844,293.1499938964844,283.1499938964844,19070.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165134072303772,1.0,0.0,0.0,0.8434887528419495,0.8434931039810181,4.747358417489522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.88916015625,0.0,48.754764556884766,1895.4371337890625,0.0,560.2628784179688,0.2514878213405609,1.0,0.0,3.0,1.0,0.0
12422820,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4400634765625,0.7175627946853638,0.2038472145795822,0.1864002048969268,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44110107421875,0.8872789144515991,0.3950995206832886,0.3766030073165893,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4414367675781,0.9990000128746032,0.6390072703361511,0.3963752090930938,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.440673828125,0.8020861148834229,0.2884066998958587,0.276112824678421,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4396667480469,0.6784346699714661,0.1730692982673645,0.7931585311889648,287.44097900390625,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0497131347656,287.4436950683594,1.0,0.4744085669517517,1.0,1.0,0.0,1.0,-2.4353365898132324,2.4353318214416504,4.770492068928434e-06,1.8819580078125,0.4383787214756012,0.4383787214756012,0.0,116.29134368896484,114.0,11779.9130859375,-0.0,1307.176513671875,1.0,283.1499938964844,286.75738525390625,291.87548828125,292.7877197265625,293.1499938964844,293.1499938964844,283.1499938964844,18979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983262121677398,1.0,0.0,0.0,0.7748843431472778,0.7748885154724121,4.006519205290715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.193115234375,0.0,42.50064086914063,1895.4371337890625,0.0,501.8147277832031,0.2432008981704712,1.0,0.0,3.0,1.0,0.0
12422880,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4400634765625,0.7175627946853638,0.2038472145795822,0.1864002048969268,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44110107421875,0.8872789144515991,0.3950995206832886,0.3766030073165893,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4414367675781,0.9990000128746032,0.6390072703361511,0.3963752090930938,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.440673828125,0.8020861148834229,0.2884066998958587,0.276112824678421,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4396667480469,0.6784346699714661,0.1730692982673645,0.7931585311889648,287.44097900390625,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0497131347656,287.4436950683594,1.0,0.4744085669517517,1.0,1.0,0.0,1.0,-2.4353365898132324,2.4353318214416504,4.770492068928434e-06,1.8819580078125,0.4383787214756012,0.4383787214756012,0.0,116.29134368896484,114.0,11779.9130859375,-0.0,1307.176513671875,1.0,283.1499938964844,286.75738525390625,291.87548828125,292.7877197265625,293.1499938964844,293.1499938964844,283.1499938964844,18979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983262121677398,1.0,0.0,0.0,0.7748843431472778,0.7748885154724121,4.006519205290715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.193115234375,0.0,42.50064086914063,1895.4371337890625,0.0,501.8147277832031,0.2432008981704712,1.0,0.0,3.0,1.0,0.0
12422940,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7144535183906555,0.2021238654851913,0.1848918497562408,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4963073730469,0.8838292360305786,0.3926196098327636,0.3743090629577636,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.49664306640625,0.9990000128746032,0.6377367973327637,0.3984742164611816,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4958801269531,0.7986932396888733,0.2862927317619324,0.2741636633872986,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.49481201171875,0.6750045418739319,0.1714368164539337,0.78602534532547,287.4961853027344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0468444824219,287.4989624023437,1.0,0.4731399118900299,1.0,1.0,0.0,1.0,-2.4223761558532715,2.422371625900269,4.7198614083754364e-06,1.8719123601913448,0.4153216183185577,0.4153216183185577,0.0,116.69104766845705,117.0,11006.6005859375,-0.0,1293.1375732421875,1.0,283.1499938964844,286.8255310058594,291.80731201171875,292.6620178222656,293.1499938964844,293.1499938964844,283.1499938964844,18895.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780429601669311,1.0,0.0,0.0,0.7101263999938965,0.7101304531097412,3.364842626751852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.587890625,0.0,37.14289855957031,1895.4371337890625,0.0,443.9580993652344,0.2356272488832473,1.0,0.0,3.0,1.0,0.0
12423000,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7144535183906555,0.2021238654851913,0.1848918497562408,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4963073730469,0.8838292360305786,0.3926196098327636,0.3743090629577636,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.49664306640625,0.9990000128746032,0.6377367973327637,0.3984742164611816,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4958801269531,0.7986932396888733,0.2862927317619324,0.2741636633872986,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.49481201171875,0.6750045418739319,0.1714368164539337,0.78602534532547,287.4961853027344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0468444824219,287.4989624023437,1.0,0.4731399118900299,1.0,1.0,0.0,1.0,-2.4223761558532715,2.422371625900269,4.7198614083754364e-06,1.8719123601913448,0.4153216183185577,0.4153216183185577,0.0,116.69104766845705,117.0,11006.6005859375,-0.0,1293.1375732421875,1.0,283.1499938964844,286.8255310058594,291.80731201171875,292.6620178222656,293.1499938964844,293.1499938964844,283.1499938964844,18895.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780429601669311,1.0,0.0,0.0,0.7101263999938965,0.7101304531097412,3.364842626751852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.587890625,0.0,37.14289855957031,1895.4371337890625,0.0,443.9580993652344,0.2356272488832473,1.0,0.0,3.0,1.0,0.0
12423060,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5509033203125,0.7101507186889648,0.2003746479749679,0.1833890676498413,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.552001953125,0.8790274262428284,0.3901198506355285,0.3720269799232483,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5523681640625,0.9990000128746032,0.6355401277542114,0.402427613735199,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5515441894531,0.7940359711647034,0.284136950969696,0.272205501794815,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.6705111861228943,0.169775903224945,0.7789122462272644,287.5518798828125,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0407409667969,287.5546875,1.0,0.47272789478302,1.0,1.0,0.0,1.0,-2.4116790294647217,2.4116744995117188,4.678306595451431e-06,1.8636339902877808,0.3917998075485229,0.3917998075485229,0.0,117.89995574951172,105.0,10255.4326171875,-0.0,1285.25439453125,1.0,283.1499938964844,286.8939514160156,291.74005126953125,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,18811.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555005729198456,1.0,0.0,0.0,0.6491391658782959,0.6491430997848511,2.8117007389028004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.077392578125,0.0,32.52748489379883,1895.4371337890625,0.0,387.5550537109375,0.2287419438362121,1.0,0.0,3.0,1.0,0.0
12423120,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5509033203125,0.7101507186889648,0.2003746479749679,0.1833890676498413,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.552001953125,0.8790274262428284,0.3901198506355285,0.3720269799232483,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5523681640625,0.9990000128746032,0.6355401277542114,0.402427613735199,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5515441894531,0.7940359711647034,0.284136950969696,0.272205501794815,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.6705111861228943,0.169775903224945,0.7789122462272644,287.5518798828125,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0407409667969,287.5546875,1.0,0.47272789478302,1.0,1.0,0.0,1.0,-2.4116790294647217,2.4116744995117188,4.678306595451431e-06,1.8636339902877808,0.3917998075485229,0.3917998075485229,0.0,117.89995574951172,105.0,10255.4326171875,-0.0,1285.25439453125,1.0,283.1499938964844,286.8939514160156,291.74005126953125,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,18811.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555005729198456,1.0,0.0,0.0,0.6491391658782959,0.6491430997848511,2.8117007389028004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.077392578125,0.0,32.52748489379883,1895.4371337890625,0.0,387.5550537109375,0.2287419438362121,1.0,0.0,3.0,1.0,0.0
12423180,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6016540527344,0.7108422517776489,0.1985756605863571,0.1817193329334259,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.60260009765625,0.8806349635124207,0.3875658810138702,0.3695698380470276,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6029052734375,0.9990000128746032,0.6334453225135803,0.3976284265518188,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.60223388671875,0.7951431274414062,0.2819088995456695,0.2700532376766205,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.601318359375,0.6709148287773132,0.1680601090192794,0.7709437012672424,287.6025085449219,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0353698730469,287.6047668457031,1.0,0.4675431847572326,1.0,1.0,0.0,1.0,-2.388812780380249,2.388808250427246,4.590458502207184e-06,1.8461214303970337,0.3677193522453308,0.3677193522453308,0.0,115.29983520507812,108.0,9511.0322265625,-0.0,1247.4620361328125,1.0,283.1499938964844,286.9593505859375,291.6778869628906,292.4170227050781,293.1499938964844,293.1499938964844,283.1499938964844,18723.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315088987350464,1.0,0.0,0.0,0.591722846031189,0.5917267203330994,2.3363083911931426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.347900390625,0.0,28.52260398864746,1895.4371337890625,0.0,335.17999267578125,0.2225929349660873,1.0,0.0,3.0,1.0,0.0
12423240,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6016540527344,0.7108422517776489,0.1985756605863571,0.1817193329334259,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.60260009765625,0.8806349635124207,0.3875658810138702,0.3695698380470276,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6029052734375,0.9990000128746032,0.6334453225135803,0.3976284265518188,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.60223388671875,0.7951431274414062,0.2819088995456695,0.2700532376766205,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.601318359375,0.6709148287773132,0.1680601090192794,0.7709437012672424,287.6025085449219,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0353698730469,287.6047668457031,1.0,0.4675431847572326,1.0,1.0,0.0,1.0,-2.388812780380249,2.388808250427246,4.590458502207184e-06,1.8461214303970337,0.3677193522453308,0.3677193522453308,0.0,115.29983520507812,108.0,9511.0322265625,-0.0,1247.4620361328125,1.0,283.1499938964844,286.9593505859375,291.6778869628906,292.4170227050781,293.1499938964844,293.1499938964844,283.1499938964844,18723.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315088987350464,1.0,0.0,0.0,0.591722846031189,0.5917267203330994,2.3363083911931426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.347900390625,0.0,28.52260398864746,1895.4371337890625,0.0,335.17999267578125,0.2225929349660873,1.0,0.0,3.0,1.0,0.0
12423300,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.7105363011360168,0.1976722925901413,0.1808900982141494,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6263122558594,0.8806290030479431,0.3862780630588531,0.3683412373065948,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62664794921875,0.9990000128746032,0.6328369379043579,0.396314412355423,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6259155273437,0.7949524521827698,0.2807802259922027,0.2689728140830993,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6249694824219,0.6704821586608887,0.1671994179487228,0.7669851779937744,287.626220703125,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0345764160156,287.6286926269531,1.0,0.4659070372581482,1.0,1.0,0.0,1.0,-2.378700017929077,2.378695487976074,4.551537131192163e-06,1.8381887674331665,0.3554442822933197,0.3554442822933197,0.0,114.46551513671876,108.0,9150.0927734375,-0.0,1232.2371826171875,1.0,283.1499938964844,286.9904479980469,291.6486511230469,292.3594665527344,293.1499938964844,293.1499938964844,283.1499938964844,18681.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191905558109283,1.0,0.0,0.0,0.5643249154090881,0.5643287301063538,2.124965625682762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.3408203125,0.0,26.72176551818848,1895.4371337890625,0.0,310.8330078125,0.2197837233543396,1.0,0.0,3.0,1.0,0.0
12423360,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6516418457031,0.7095358371734619,0.1967652887105941,0.1800768226385116,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8797599077224731,0.3849856853485107,0.3671266734600067,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65313720703125,0.9990000128746032,0.632145345211029,0.396155297756195,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6523132324219,0.7939756512641907,0.2796427011489868,0.2679035663604736,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6512451171875,0.6693883538246155,0.1663365513086319,0.7631151676177979,287.65264892578125,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0335998535156,287.65545654296875,1.0,0.4646411538124084,1.0,1.0,0.0,1.0,-2.370137453079224,2.3701329231262207,4.518845798884286e-06,1.8315421342849727,0.3430685997009277,0.3430685997009277,0.0,114.1341552734375,111.0,8816.3876953125,-0.0,1220.9461669921875,1.0,283.1499938964844,287.0249938964844,291.6206359863281,292.30389404296875,293.1499938964844,293.1499938964844,283.1499938964844,18639.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067575931549072,1.0,0.0,0.0,0.5378981828689575,0.5379019379615784,1.9306058973711515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2971.99853515625,0.0,25.04688835144043,1895.4371337890625,0.0,287.7127380371094,0.21714748442173,1.0,0.0,3.0,1.0,0.0
12423420,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6965026855469,0.7070348858833313,0.1953108310699463,0.1787919551134109,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6976318359375,0.8773123025894165,0.3829177021980285,0.3652017712593078,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6980285644531,0.9990000128746032,0.6307100653648376,0.397323340177536,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6971740722656,0.791438639163971,0.2778088748455047,0.2661998569965362,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6960754394531,0.6668241620063782,0.1649505645036697,0.7570028305053711,287.697509765625,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03106689453125,287.7004089355469,1.0,0.4632871747016907,1.0,1.0,0.0,1.0,-2.358292818069458,2.358288288116455,4.473842182051158e-06,1.8223559856414795,0.3230538666248321,0.3230538666248321,0.0,114.2174301147461,111.0,8297.876953125,-0.0,1207.618408203125,1.0,283.1499938964844,287.0883483886719,291.5793762207031,292.220947265625,293.1499938964844,293.1499938964844,283.1499938964844,18575.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3869929015636444,1.0,0.0,0.0,0.4976759254932403,0.4976826310157776,1.6526723101151223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2790.806884765625,0.0,22.60935401916504,1895.4371337890625,0.0,253.40206909179688,0.2132754474878311,1.0,0.0,3.0,1.0,0.0
12423480,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7077331542969,0.7062679529190063,0.1949459016323089,0.1784732192754745,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7088623046875,0.8765352368354797,0.3824000358581543,0.3647237420082092,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7092590332031,0.9990000128746032,0.6302743554115295,0.3978417217731476,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7084350585937,0.7906507849693298,0.2773471772670746,0.2657746970653534,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073059082031,0.6660560965538025,0.1646024286746978,0.7554854154586792,287.7087707519531,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0302124023437,287.7116394042969,1.0,0.4630558788776397,1.0,1.0,0.0,1.0,-2.3556244373321533,2.3556199073791504,4.463738605409162e-06,1.8202879428863523,0.3180043995380401,0.3180043995380401,0.0,114.336181640625,99.0,8170.8310546875,-0.0,1205.0322265625,1.0,283.1499938964844,287.104248046875,291.5697326660156,292.2012634277344,293.1499938964844,293.1499938964844,283.1499938964844,18559.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3821254670619964,1.0,0.0,0.0,0.487989604473114,0.488128125667572,1.588965936605291e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.09619140625,0.0,22.04718017578125,1895.4371337890625,0.0,245.32473754882807,0.212373286485672,1.0,0.0,3.0,1.0,0.0
