time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423540,297.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.7078571319580078,0.0,0.17672760784626,296.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.8792807459831238,0.0,0.3621740341186523,297.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.9990000128746032,0.0,0.3914376199245453,296.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.7926995754241943,0.0,0.2634756565093994,297.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.6672399640083313,0.0,0.7471238970756531,287.7618713378906,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0272827148437,287.76446533203125,0.0,0.0,1.0,1.0,0.0,1.0,-2.329979419708252,2.329974889755249,4.36757773059071e-06,1.8005962371826172,0.0,0.0,0.0,111.07293701171876,60.0,7525.69775390625,-0.0,1162.923828125,0.0,283.1499938964844,287.181884765625,291.5258178710937,292.111083984375,293.1499938964844,293.1499938964844,278.1499938964844,18382.529296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4404889345169067,0.4634246528148651,1.2946831162707896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.337215423583984,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.7078571319580078,0.0,0.17672760784626,296.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.8792807459831238,0.0,0.3621740341186523,297.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.9990000128746032,0.0,0.3914376199245453,296.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.7926995754241943,0.0,0.2634756565093994,297.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.6672399640083313,0.0,0.7471238970756531,287.7618713378906,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0272827148437,287.76446533203125,0.0,0.0,1.0,1.0,0.0,1.0,-2.329979419708252,2.329974889755249,4.36757773059071e-06,1.8005962371826172,0.0,0.0,0.0,111.07293701171876,60.0,7525.69775390625,-0.0,1162.923828125,0.0,283.1499938964844,287.181884765625,291.5258178710937,292.111083984375,293.1499938964844,293.1499938964844,278.1499938964844,18382.529296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4404889345169067,0.4634246528148651,1.2946831162707896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.337215423583984,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,0.0007060027564875,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.3725889027118683,0.0,0.0007434580475091,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.3725889027118683,0.0,0.0005491156480275,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83770751953125,0.0,0.0,0.0007434575818479,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,0.0035266412887722,287.85162353515625,294.1499938964844,290.3077392578125,288.6152038574219,290.3446960449219,296.6198425292969,286.89453125,0.0,0.0,0.7716834545135498,0.7716834545135498,0.228316530585289,1.0,-0.0075235562399029,0.0075778868049383,-5.4330870625562966e-05,-0.0094576561823487,0.0,0.0,0.0,-0.0395655408501625,60.0,1105.328125,-0.0,-3.8595549085584935e-06,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.626125366222035e-17,5.087122716892943e-17,2.135768325682609e-22,4.0322899099581866e-13,4.032279881088091e-13,1.0127583761841465e-18,0.0,0.0,-0.0,0.0,0.0,6.313330163531926e-29,5.388588936707138e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,0.0007210429175756,297.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,0.0007188384188339,297.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381042480469,0.0,0.0,0.0005309314001351,297.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.0010404138593003,297.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354797363281,0.0,0.0,0.0031092779245227,287.84991455078125,294.1499938964844,290.2754821777344,288.5949401855469,290.3417053222656,296.17657470703125,286.505615234375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075792535208165,0.0073522115126252,0.0002270421682624,-0.009660548530519,0.0,0.0,0.0,-0.0402863174676895,60.0,535.3342895507812,-0.0,-3.679201654449571e-06,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.330212757348753e-33,3.1185600641086346e-33,3.1846867612603145e-36,-6.918052261193342e-18,-6.913062294148116e-18,-4.9897142058396845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,0.0001127921204897,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.836181640625,0.0,0.0,0.0001379000023007,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,0.0001206491651828,297.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358154296875,0.0,0.0,0.0001271682267542,297.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,0.000548719021026,287.8479309082031,294.1499938964844,290.2373962402344,288.57177734375,290.33941650390625,295.5442199707031,286.3179931640625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013489172561094,0.0025511488784104,-0.001202231622301,-0.0128791686147451,0.0,0.0,0.0,-0.0087141748517751,60.0,229.3020935058593,-0.0,-1.0771061198511236e-07,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6227036216881382e-42,2.1902294997396888e-42,4.946583579066604e-43,-4.3702504388848e-21,-3.550662278067501e-21,-8.195884132527889e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,9.47656444623135e-05,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,0.0001004628647933,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354187011719,0.0,0.0,7.485959940822795e-05,297.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352966308594,0.0,0.0,0.0001000870106508,297.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340759277344,0.0,0.0,0.0004728606145363,287.8470764160156,294.1499938964844,290.1987609863281,288.549072265625,290.3382263183594,294.90643310546875,286.25347900390625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010302043519914,0.0006579162436537,0.0003722881374415,-0.014673207886517,0.0,0.0,0.0,-0.0078140450641512,60.0,96.08316802978516,-0.0,-6.980179989568569e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.157663746299367e-21,-3.1931790915187688e-21,-2.9644848567289894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,9.411780774826184e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350830078125,0.0,0.0,9.911920642480254e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348693847656,0.0,0.0,7.321703742491081e-05,297.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,9.911453526001424e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,0.0004701330326497,287.8461608886719,294.1499938964844,290.15966796875,288.5268249511719,290.3369140625,294.3391418457031,286.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002887962386,2.9422528413647345e-08,0.0010028586257249,-0.0153067912906408,0.0,0.0,0.0,-0.007888838648796,60.0,39.79671478271485,-0.0,-6.859243484313994e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3189752748571444e-21,-3.1609164223001085e-21,-3.158059054505428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,9.410931670572607e-05,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83447265625,0.0,0.0,9.910236258292572e-05,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.834228515625,0.0,0.0,7.319683209061623e-05,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,9.910212247632444e-05,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329162597656,0.0,0.0,0.0004700967110693,287.8451538085937,294.1499938964844,290.1200866699219,288.5049743652344,290.33514404296875,293.8352355957031,286.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203396907267233e-09,0.0010028966935351,-0.0153041165322065,0.0,0.0,0.0,-0.0078881010413169,60.0,18.561643600463867,-0.0,-6.857681000838056e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.320990315909892e-21,-3.160512323568244e-21,-3.1604779923416484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,9.411100472789258e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,9.910403605317696e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327941894531,0.0,0.0,7.319797441596165e-05,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,9.91038541542366e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314819335937,0.0,0.0,0.000470105180284,287.8429260253906,294.1499938964844,290.0397033691406,288.46240234375,290.33062744140625,292.98760986328125,286.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.506018161773682,-0.0,-6.857892742573314e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321014145820117e-21,-3.1605070729100585e-21,-3.1605070729100585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,9.411100472789258e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,9.910403605317696e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327941894531,0.0,0.0,7.319797441596165e-05,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,9.91038541542366e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314819335937,0.0,0.0,0.000470105180284,287.8429260253906,294.1499938964844,290.0397033691406,288.46240234375,290.33062744140625,292.98760986328125,286.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.506018161773682,-0.0,-6.857892742573314e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321014145820117e-21,-3.1605070729100585e-21,-3.1605070729100585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,9.41163016250357e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,9.910960943670943e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,7.320208533201367e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,9.910942753776908e-05,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,0.0004701316356658,287.84033203125,294.1499938964844,289.9578552246094,288.4212341308594,290.32470703125,292.3125,286.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.059081077575684,-0.0,-6.858634549189446e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,9.41163016250357e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,9.910960943670943e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,7.320208533201367e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,9.910942753776908e-05,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,0.0004701316356658,287.84033203125,294.1499938964844,289.9578552246094,288.4212341308594,290.32470703125,292.3125,286.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.059081077575684,-0.0,-6.858634549189446e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,9.412395593244582e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,9.911766392178832e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291931152344,0.0,0.0,7.320803706534207e-05,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290710449219,0.0,0.0,9.911748202284798e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279113769531,0.0,0.0,0.0004701698489952,287.8374328613281,294.1499938964844,289.8747863769531,288.3812866210937,290.3174743652344,291.77056884765625,286.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.256407737731934,-0.0,-6.859720258489689e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,9.412395593244582e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,9.911766392178832e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291931152344,0.0,0.0,7.320803706534207e-05,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290710449219,0.0,0.0,9.911748202284798e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279113769531,0.0,0.0,0.0004701698489952,287.8374328613281,294.1499938964844,289.8747863769531,288.3812866210937,290.3174743652344,291.77056884765625,286.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.256407737731934,-0.0,-6.859720258489689e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,9.413270890945567e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272705078125,0.0,0.0,9.912686800817028e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,7.321483280975372e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,9.912669338518754e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258056640625,0.0,0.0,0.0004702135338447,287.83428955078125,294.1499938964844,289.7907409667969,288.3423767089844,290.308837890625,291.3315734863281,286.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.0079020923003554,60.0,7.963753223419189,-0.0,-6.860966550448212e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,9.413270890945567e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272705078125,0.0,0.0,9.912686800817028e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,7.321483280975372e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,9.912669338518754e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258056640625,0.0,0.0,0.0004702135338447,287.83428955078125,294.1499938964844,289.7907409667969,288.3423767089844,290.308837890625,291.3315734863281,286.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.0079020923003554,60.0,7.963753223419189,-0.0,-6.860966550448212e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,9.413704538019374e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,9.913143003359436e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,7.321820157812908e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258056640625,0.0,0.0,9.913125541061164e-05,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,0.0004702351870946,287.83258056640625,294.1499938964844,289.7484436035156,288.3232727050781,290.3040466308594,291.14312744140625,286.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236891003652545e-09,0.0010031820274889,-0.0153919151052832,0.0,0.0,0.0,-0.0079047102481126,60.0,7.775422096252441,-0.0,-6.861584012085586e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,9.41409234656021e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,9.913551184581591e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,7.322121382458135e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,9.91353372228332e-05,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,0.0004702545702457,287.8308410644531,294.1499938964844,289.7059631347656,288.3043518066406,290.29888916015625,290.97216796875,286.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.580050945281982,-0.0,-6.862135393248536e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.41452308325097e-05,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227844238281,0.0,0.0,9.914004476740956e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,7.322456076508388e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,9.913987014442682e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82135009765625,0.0,0.0,0.0004702760779764,287.82763671875,294.1499938964844,289.6309509277344,288.27154541015625,290.2890014648437,290.7074279785156,286.5381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.235311985015869,-0.0,-6.862737933488462e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82012939453125,0.0,0.0,9.414545638719574e-05,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,9.914027759805322e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.822265625,0.0,0.0,7.322473538806662e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,9.914010297507048e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,0.0004702772130258,287.8271789550781,294.1499938964844,289.6206970214844,288.26708984375,290.28759765625,290.6744689941406,286.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470060235853e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.18880033493042,-0.0,-6.862767065740627e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,9.414243686478584e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,9.91370907286182e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,7.322238525375724e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.913692338159308e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.818359375,0.0,0.0,0.0004702621081378,287.8232727050781,294.1499938964844,289.5351867675781,288.2304382324219,290.27496337890625,290.4250793457031,286.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.808873176574707,-0.0,-6.862298818077761e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,9.414243686478584e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,9.91370907286182e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,7.322238525375724e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.913692338159308e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.818359375,0.0,0.0,0.0004702621081378,287.8232727050781,294.1499938964844,289.5351867675781,288.2304382324219,290.27496337890625,290.4250793457031,286.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.808873176574707,-0.0,-6.862298818077761e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,9.412792132934555e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,9.91218039416708e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167724609375,0.0,0.0,7.321108569158241e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,9.912163659464568e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155517578125,0.0,0.0,0.0004701895813923,287.8191833496094,294.1499938964844,289.4496765136719,288.1942443847656,290.2610778808594,290.2132568359375,286.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.444886207580566,-0.0,-6.860155110643974e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,9.412792132934555e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,9.91218039416708e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167724609375,0.0,0.0,7.321108569158241e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,9.912163659464568e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155517578125,0.0,0.0,0.0004701895813923,287.8191833496094,294.1499938964844,289.4496765136719,288.1942443847656,290.2610778808594,290.2132568359375,286.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.444886207580566,-0.0,-6.860155110643974e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.409827180206776e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,9.909056825563312e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81378173828125,0.0,0.0,7.318801362998784e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,9.9090400908608e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,0.0004700414428953,287.8149108886719,294.1499938964844,289.3644104003906,288.1583557128906,290.2458801269531,290.0308837890625,286.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.097881317138672,-0.0,-6.855805878558385e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.409827180206776e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,9.909056825563312e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81378173828125,0.0,0.0,7.318801362998784e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,9.9090400908608e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,0.0004700414428953,287.8149108886719,294.1499938964844,289.3644104003906,288.1583557128906,290.2458801269531,290.0308837890625,286.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.097881317138672,-0.0,-6.855805878558385e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,9.40768004511483e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124389648437,0.0,0.0,9.906795457936823e-05,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.812255859375,0.0,0.0,7.317131530726328e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,9.906778723234312e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,0.00046993419528,287.8127136230469,294.1499938964844,289.3219299316406,288.1405334472656,290.2378234863281,289.94873046875,286.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.930776596069336,-0.0,-6.852663858580854e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80865478515625,0.0,0.0,9.405050514033064e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108825683594,0.0,0.0,9.904026228468864e-05,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106994628906,0.0,0.0,7.31508553144522e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,9.904009493766353e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,0.0004698028205893,287.8104858398437,294.1499938964844,289.2796325683594,288.1227111816406,290.2294616699219,289.8717346191406,286.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.767864227294922,-0.0,-6.848820532923129e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,9.398268593940884e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,9.89688342087902e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,7.309810462174937e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,9.89686741377227e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,0.0004694640520028,287.8058776855469,294.1499938964844,289.195556640625,288.087158203125,290.2118530273437,289.7309875488281,286.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.454287052154541,-0.0,-6.838919830443049e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,9.398268593940884e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,9.89688342087902e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,7.309810462174937e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,9.89686741377227e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,0.0004694640520028,287.8058776855469,294.1499938964844,289.195556640625,288.087158203125,290.2118530273437,289.7309875488281,286.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.454287052154541,-0.0,-6.838919830443049e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,9.3894122983329e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,9.88755709840916e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,7.302921585505828e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80401611328125,0.0,0.0,9.88754109130241e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,0.0004690216446761,287.8011474609375,294.1499938964844,289.11248779296875,288.0516052246094,290.193115234375,289.60498046875,286.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.156500816345215,-0.0,-6.826010690019757e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,9.3894122983329e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,9.88755709840916e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,7.302921585505828e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80401611328125,0.0,0.0,9.88754109130241e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,0.0004690216446761,287.8011474609375,294.1499938964844,289.11248779296875,288.0516052246094,290.193115234375,289.60498046875,286.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.156500816345215,-0.0,-6.826010690019757e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,9.378544928040355e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008728027344,0.0,0.0,9.87611201708205e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,7.29446837794967e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005676269531,0.0,0.0,9.87609673757106e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,0.0004684787709265,287.7962951660156,294.1499938964844,289.0306396484375,288.0159606933594,290.1732177734375,289.4908752441406,286.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.873664855957031,-0.0,-6.810192587636267e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,9.378544928040355e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008728027344,0.0,0.0,9.87611201708205e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,7.29446837794967e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005676269531,0.0,0.0,9.87609673757106e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,0.0004684787709265,287.7962951660156,294.1499938964844,289.0306396484375,288.0159606933594,290.1732177734375,289.4908752441406,286.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.873664855957031,-0.0,-6.810192587636267e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,9.365849837195128e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973327636719,0.0,0.0,9.86274317256175e-05,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7971496582031,0.0,0.0,7.284594175871462e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,9.862727165455e-05,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,0.0004678446275647,287.79132080078125,294.1499938964844,288.95025634765625,287.9800720214844,290.1522827148437,289.3865661621094,286.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076079997234046,60.0,4.6049652099609375,-0.0,-6.791742634959519e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,9.365849837195128e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973327636719,0.0,0.0,9.86274317256175e-05,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7971496582031,0.0,0.0,7.284594175871462e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,9.862727165455e-05,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,0.0004678446275647,287.79132080078125,294.1499938964844,288.95025634765625,287.9800720214844,290.1522827148437,289.3865661621094,286.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076079997234046,60.0,4.6049652099609375,-0.0,-6.791742634959519e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,9.358900570077822e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,9.855425014393404e-05,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,7.279188866959885e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,9.855409007286652e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,0.0004674975061789,287.788818359375,294.1499938964844,288.91070556640625,287.9620361328125,290.1414489746094,289.3375549316406,286.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.475633144378662,-0.0,-6.781655059739934e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,9.351603512186556e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,9.847740875557064e-05,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,7.27351289242506e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,9.847724868450314e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,0.0004671329807024,287.7862548828125,294.1499938964844,288.8716125488281,287.9439392089844,290.13037109375,289.2904052734375,286.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.349493980407715,-0.0,-6.771072236233523e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
