time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425820,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,9.336782386526464e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,9.832131763687356e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,7.261984865181148e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,9.832116484176368e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,0.0004663926083594,287.7813415527344,294.1499938964844,288.79791259765625,287.90887451171875,290.1083984375,289.2046203613281,286.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.115869522094727,-0.0,-6.749602476929796e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,9.336145012639464e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,9.83146092039533e-05,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,7.261489372467622e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.0,0.0,9.83144564088434e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,0.0004663607978727,287.7811279296875,294.1499938964844,288.7948913574219,287.90740966796875,290.10748291015625,289.201171875,286.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.106371402740479,-0.0,-6.748680192458778e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,9.31983522605151e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,9.814285294851288e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,7.248803740367293e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,9.81427074293606e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,0.0004655460652429,287.7759094238281,294.1499938964844,288.7203674316406,287.87042236328125,290.08367919921875,289.1179504394531,286.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.874838590621948,-0.0,-6.725097989601636e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,9.31983522605151e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,9.814285294851288e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,7.248803740367293e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,9.81427074293606e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,0.0004655460652429,287.7759094238281,294.1499938964844,288.7203674316406,287.87042236328125,290.08367919921875,289.1179504394531,286.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.874838590621948,-0.0,-6.725097989601636e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,9.303030674345791e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823791503906,0.0,0.0,9.796588710742073e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,7.235732482513413e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,9.796574158826844e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811279296875,0.0,0.0,0.0004647066525649,287.7705993652344,294.1499938964844,288.6482849121094,287.8329162597656,290.05908203125,289.0400085449219,286.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.654047966003418,-0.0,-6.700843613316465e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,9.303030674345791e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823791503906,0.0,0.0,9.796588710742073e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,7.235732482513413e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,9.796574158826844e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811279296875,0.0,0.0,0.0004647066525649,287.7705993652344,294.1499938964844,288.6482849121094,287.8329162597656,290.05908203125,289.0400085449219,286.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.654047966003418,-0.0,-6.700843613316465e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.286057320423424e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,9.778714593267068e-05,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,7.222530257422477e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,9.77870004135184e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,0.0004638587706722,287.7652587890625,294.1499938964844,288.57891845703125,287.7947998046875,290.0337219238281,288.9668884277344,286.8729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.443253517150879,-0.0,-6.676390995608017e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.286057320423424e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,9.778714593267068e-05,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,7.222530257422477e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,9.77870004135184e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,0.0004638587706722,287.7652587890625,294.1499938964844,288.57891845703125,287.7947998046875,290.0337219238281,288.9668884277344,286.8729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.443253517150879,-0.0,-6.676390995608017e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,9.277596836909652e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,9.76980445557274e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763366699219,0.0,0.0,7.21594988135621e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,9.769790631253272e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,0.0004634361539501,287.7625732421875,294.1499938964844,288.5453186035156,287.7755126953125,290.020751953125,288.9319763183594,286.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3413891792297363,-0.0,-6.664219398544446e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,9.269197471439838e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,9.760959073901176e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,7.209416799014434e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742614746094,0.0,0.0,9.760944521985948e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,0.0004630165640264,287.7598876953125,294.1499938964844,288.5124816894531,287.75604248046875,290.0076599121094,288.8981018066406,286.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.2417213916778564,-0.0,-6.652146566921148e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.252686868421732e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705383300781,0.0,0.0,9.743572445586324e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,7.1965747338254e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.770263671875,0.0,0.0,9.743558621266855e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,0.0004621918196789,287.7544250488281,294.1499938964844,288.4491882324219,287.716552734375,289.98095703125,288.8334045410156,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0487186908721924,-0.0,-6.62844783505534e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.252686868421732e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705383300781,0.0,0.0,9.743572445586324e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,7.1965747338254e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.770263671875,0.0,0.0,9.743558621266855e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,0.0004621918196789,287.7544250488281,294.1499938964844,288.4491882324219,287.716552734375,289.98095703125,288.8334045410156,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0487186908721924,-0.0,-6.62844783505534e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,9.236714686267078e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.0,9.726751886773854e-05,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,7.184151036199182e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,9.726738062454388e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76531982421875,0.0,0.0,0.000461393938167,287.7489624023437,294.1499938964844,288.38934326171875,287.67626953125,289.95367431640625,288.77252197265625,286.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.863617420196533,-0.0,-6.605560542993771e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,9.236714686267078e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.0,9.726751886773854e-05,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,7.184151036199182e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,9.726738062454388e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76531982421875,0.0,0.0,0.000461393938167,287.7489624023437,294.1499938964844,288.38934326171875,287.67626953125,289.95367431640625,288.77252197265625,286.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.863617420196533,-0.0,-6.605560542993771e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,9.221427171723916e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624206542969,0.0,0.0,9.710652375360952e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,7.172259938670322e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,9.710638551041484e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,0.0004606302827596,287.74346923828125,294.1499938964844,288.3331604003906,287.6351318359375,289.9259338378906,288.7153015136719,286.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.685783624649048,-0.0,-6.583690748129811e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,9.221427171723916e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624206542969,0.0,0.0,9.710652375360952e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,7.172259938670322e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,9.710638551041484e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,0.0004606302827596,287.74346923828125,294.1499938964844,288.3331604003906,287.6351318359375,289.9259338378906,288.7153015136719,286.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.685783624649048,-0.0,-6.583690748129811e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,9.206937102135272e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583312988281,0.0,0.0,9.695393237052484e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,7.160989480325952e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.758056640625,0.0,0.0,9.69538014032878e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,0.0004599064704962,287.7379455566406,294.1499938964844,288.2809143066406,287.5930480957031,289.89776611328125,288.6615905761719,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253705881536,60.0,2.514610290527344,-0.0,-6.562995480408064e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,9.206937102135272e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583312988281,0.0,0.0,9.695393237052484e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,7.160989480325952e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.758056640625,0.0,0.0,9.69538014032878e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,0.0004599064704962,287.7379455566406,294.1499938964844,288.2809143066406,287.5930480957031,289.89776611328125,288.6615905761719,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253705881536,60.0,2.514610290527344,-0.0,-6.562995480408064e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,9.200019121635704e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,9.688108548289164e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.0,0.0,7.155608909670264e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,9.68809545156546e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,0.0004595609207171,287.73516845703125,294.1499938964844,288.2563171386719,287.5716552734375,289.883544921875,288.635986328125,286.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.431328058242798,-0.0,-6.55312675235109e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,9.19333251658827e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541809082031,0.0,0.0,9.681066148914395e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,7.150407327571884e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539367675781,0.0,0.0,9.681053052190693e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,0.0004592268669512,287.732421875,294.1499938964844,288.2327880859375,287.54998779296875,289.8692321777344,288.6112365722656,286.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.3494884967803955,-0.0,-6.543593400465397e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,9.180679626297206e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,9.667742415331304e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,7.140566594898701e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.749755859375,0.0,0.0,9.6677293186076e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489013671875,0.0,0.0,0.000458594848169,287.72686767578125,294.1499938964844,288.1890563964844,287.505859375,289.8404846191406,288.5640869140625,286.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629972912371,60.0,2.189809560775757,-0.0,-6.525574036686521e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,9.180679626297206e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,9.667742415331304e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,7.140566594898701e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.749755859375,0.0,0.0,9.6677293186076e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489013671875,0.0,0.0,0.000458594848169,287.72686767578125,294.1499938964844,288.1890563964844,287.505859375,289.8404846191406,288.5640869140625,286.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629972912371,60.0,2.189809560775757,-0.0,-6.525574036686521e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,9.169035183731468e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.745849609375,0.0,0.0,9.655478788772598e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456970214844,0.0,0.0,7.131508755264804e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455749511719,0.0,0.0,9.655465692048892e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447509765625,0.0,0.0,0.0004580131499096,287.7213134765625,294.1499938964844,288.1499938964844,287.4605712890625,289.8115234375,288.5201110839844,286.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.183429297948237e-09,0.0009770717006176,-0.0073920199647545,0.0,0.0,0.0,-0.0063909767195582,60.0,2.035075426101685,-0.0,-6.509009153887746e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,9.169035183731468e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.745849609375,0.0,0.0,9.655478788772598e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456970214844,0.0,0.0,7.131508755264804e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455749511719,0.0,0.0,9.655465692048892e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447509765625,0.0,0.0,0.0004580131499096,287.7213134765625,294.1499938964844,288.1499938964844,287.4605712890625,289.8115234375,288.5201110839844,286.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.183429297948237e-09,0.0009770717006176,-0.0073920199647545,0.0,0.0,0.0,-0.0063909767195582,60.0,2.035075426101685,-0.0,-6.509009153887746e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,9.160734771285206e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,9.64673818089068e-05,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414855957031,0.0,0.0,7.125052798073739e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,9.646725084166974e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,0.0004575985367409,287.7157287597656,294.1499938964844,288.11572265625,287.4170227050781,289.782470703125,288.47906494140625,286.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798352756988834e-09,0.0009761856636032,-0.0071205766871571,0.0,0.0,0.0,-0.0063396198675036,60.0,1.8862642049789429,-0.0,-6.49721059176045e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,9.160734771285206e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,9.64673818089068e-05,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414855957031,0.0,0.0,7.125052798073739e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,9.646725084166974e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,0.0004575985367409,287.7157287597656,294.1499938964844,288.11572265625,287.4170227050781,289.782470703125,288.47906494140625,286.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798352756988834e-09,0.0009761856636032,-0.0071205766871571,0.0,0.0,0.0,-0.0063396198675036,60.0,1.8862642049789429,-0.0,-6.49721059176045e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73565673828125,0.0,0.0,9.1577043349389e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,9.643546218285336e-05,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372741699219,0.0,0.0,7.122695387806743e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,9.643533849157392e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,0.0004574471677187,287.7101745605469,294.1499938964844,288.08612060546875,287.3780822753906,289.7533874511719,288.4400634765625,286.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419042840179604e-09,0.0009758611558936,-0.007021187338978,0.0,0.0,0.0,-0.0063208150677382,60.0,1.7472325563430786,-0.0,-6.492893334097971e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73565673828125,0.0,0.0,9.1577043349389e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,9.643546218285336e-05,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372741699219,0.0,0.0,7.122695387806743e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,9.643533849157392e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,0.0004574471677187,287.7101745605469,294.1499938964844,288.08612060546875,287.3780822753906,289.7533874511719,288.4400634765625,286.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419042840179604e-09,0.0009758611558936,-0.007021187338978,0.0,0.0,0.0,-0.0063208150677382,60.0,1.7472325563430786,-0.0,-6.492893334097971e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335510253906,0.0,0.0,9.158005559584126e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,9.643863450037315e-05,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351379394531,0.0,0.0,7.122928946046159e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,9.64385035331361e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,0.0004574621852952,287.7073669433594,294.1499938964844,288.0729675292969,287.3602294921875,289.7388610839844,288.42108154296875,286.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045568464088433e-09,0.0009758924134075,-0.007030788809061,0.0,0.0,0.0,-0.0063226311467587,60.0,1.6818242073059082,-0.0,-6.493310422683862e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,9.159453475149348e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.0,0.0,9.645387763157488e-05,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330322265625,0.0,0.0,7.124055264284834e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,9.645375394029544e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,0.0004575345083139,287.70458984375,294.1499938964844,288.0609130859375,287.3434143066406,289.7243347167969,288.4023742675781,287.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522768798066e-09,0.0009760459070093,-0.0070778341032564,0.0,0.0,0.0,-0.0063315313309431,60.0,1.6190804243087769,-0.0,-6.495353943591908e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.0,0.0,9.16564677027054e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,9.65190920396708e-05,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,7.128871948225424e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,9.651896834839135e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,0.0004578438820317,287.6990051269531,294.1499938964844,288.0398254394531,287.3128662109375,289.69537353515625,288.3654479980469,287.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525617340017e-09,0.0009767041774466,-0.0072796023450791,0.0,0.0,0.0,-0.0063697043806314,60.0,1.5012402534484863,-0.0,-6.504122040951188e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.0,0.0,9.16564677027054e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,9.65190920396708e-05,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,7.128871948225424e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,9.651896834839135e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,0.0004578438820317,287.6990051269531,294.1499938964844,288.0398254394531,287.3128662109375,289.69537353515625,288.3654479980469,287.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525617340017e-09,0.0009767041774466,-0.0072796023450791,0.0,0.0,0.0,-0.0063697043806314,60.0,1.5012402534484863,-0.0,-6.504122040951188e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,9.1760593932122e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.0,0.0,9.662874072091654e-05,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,7.13697008905001e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,9.66286170296371e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,0.0004583639965858,287.6934509277344,294.1499938964844,288.0226745605469,287.2861328125,289.6665344238281,288.32891845703125,287.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191220432519,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3931540250778198,-0.0,-6.51888925062849e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,9.1760593932122e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.0,0.0,9.662874072091654e-05,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,7.13697008905001e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,9.66286170296371e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,0.0004583639965858,287.6934509277344,294.1499938964844,288.0226745605469,287.2861328125,289.6665344238281,288.32891845703125,287.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191220432519,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3931540250778198,-0.0,-6.51888925062849e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,9.190528362523764e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203369140625,0.0,0.0,9.678109199739993e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201843261719,0.0,0.0,7.148223085096106e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200927734375,0.0,0.0,9.67809755820781e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,0.0004590867320075,287.6878662109375,294.1499938964844,288.0091857910156,287.26300048828125,289.637939453125,288.292724609375,287.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502123380519834e-09,0.0009793521603569,-0.0080910548567771,0.0,0.0,0.0,-0.0065232287161052,60.0,1.294182062149048,-0.0,-6.539443830888558e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,9.190528362523764e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203369140625,0.0,0.0,9.678109199739993e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201843261719,0.0,0.0,7.148223085096106e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200927734375,0.0,0.0,9.67809755820781e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,0.0004590867320075,287.6878662109375,294.1499938964844,288.0091857910156,287.26300048828125,289.637939453125,288.292724609375,287.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502123380519834e-09,0.0009793521603569,-0.0080910548567771,0.0,0.0,0.0,-0.0065232287161052,60.0,1.294182062149048,-0.0,-6.539443830888558e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,9.208904521074146e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,9.697460336610676e-05,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,7.162515248637646e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,9.697447967482732e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71502685546875,0.0,0.0,0.0004600046377163,287.6822814941406,294.1499938964844,287.9991455078125,287.2431945800781,289.60955810546875,288.2569274902344,287.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.2037814855575562,-0.0,-6.56560175116283e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,9.208904521074146e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,9.697460336610676e-05,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,7.162515248637646e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,9.697447967482732e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71502685546875,0.0,0.0,0.0004600046377163,287.6822814941406,294.1499938964844,287.9991455078125,287.2431945800781,289.60955810546875,288.2569274902344,287.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.2037814855575562,-0.0,-6.56560175116283e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.21950486372225e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138671875,0.0,0.0,9.708623110782356e-05,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,7.170760363806039e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.713623046875,0.0,0.0,9.708610741654412e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,0.0004605341819114,287.6794738769531,294.1499938964844,287.99530029296875,287.2344970703125,289.595458984375,288.2392883300781,287.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811020832245049e-09,0.0009824373992159,-0.0090364385396242,0.0,0.0,0.0,-0.0067020966671407,60.0,1.1616028547286987,-0.0,-6.580717126780655e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
