time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428160,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100524902344,0.0,0.0,9.23101106309332e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,9.720739035401492e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,7.179709064075723e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,9.72072739386931e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,0.0004611089243553,287.6766967773437,294.1499938964844,287.99224853515625,287.2265319824219,289.5814514160156,288.22186279296875,287.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307548070801e-09,0.0009836625540629,-0.0094118705019354,0.0,0.0,0.0,-0.0067731300368905,60.0,1.1213953495025637,-0.0,-6.597144164288693e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,9.256591874873266e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,9.747676813276485e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70721435546875,0.0,0.0,7.199605170171708e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071228027344,0.0,0.0,9.747665171744302e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,0.0004623867280315,287.6711120605469,294.1499938964844,287.9883117675781,287.21270751953125,289.5536804199219,288.1880187988281,287.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272883380451731e-09,0.0009863866725936,-0.010246567428112,0.0,0.0,0.0,-0.0069310613907873,60.0,1.0463825464248655,-0.0,-6.633739957351281e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,9.256591874873266e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,9.747676813276485e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70721435546875,0.0,0.0,7.199605170171708e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071228027344,0.0,0.0,9.747665171744302e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,0.0004623867280315,287.6711120605469,294.1499938964844,287.9883117675781,287.21270751953125,289.5536804199219,288.1880187988281,287.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272883380451731e-09,0.0009863866725936,-0.010246567428112,0.0,0.0,0.0,-0.0069310613907873,60.0,1.0463825464248655,-0.0,-6.633739957351281e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,9.285283886129037e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,9.77789022726938e-05,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,7.221920532174408e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,9.7778785857372e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,0.0004638199461624,287.66552734375,294.1499938964844,287.9870300292969,287.2015380859375,289.5262756347656,288.1560974121094,287.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.630227312674151e-09,0.0009894423419609,-0.0111828157678246,0.0,0.0,0.0,-0.0071082119829952,60.0,0.9783129692077636,-0.0,-6.674908803461221e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,9.285283886129037e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,9.77789022726938e-05,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,7.221920532174408e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,9.7778785857372e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,0.0004638199461624,287.66552734375,294.1499938964844,287.9870300292969,287.2015380859375,289.5262756347656,288.1560974121094,287.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.630227312674151e-09,0.0009894423419609,-0.0111828157678246,0.0,0.0,0.0,-0.0071082119829952,60.0,0.9783129692077636,-0.0,-6.674908803461221e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,9.316569048678502e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,9.81083430815488e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,7.246253517223522e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,9.81082339421846e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,0.0004653826763387,287.65997314453125,294.1499938964844,287.9882202148437,287.1927185058594,289.499267578125,288.1268310546875,287.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019879623091583e-09,0.0009927742648869,-0.0122036812826991,0.0,0.0,0.0,-0.0073013794608414,60.0,0.9166763424873352,-0.0,-6.71994584422464e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,9.316569048678502e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,9.81083430815488e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,7.246253517223522e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,9.81082339421846e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,0.0004653826763387,287.65997314453125,294.1499938964844,287.9882202148437,287.1927185058594,289.499267578125,288.1268310546875,287.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019879623091583e-09,0.0009927742648869,-0.0122036812826991,0.0,0.0,0.0,-0.0073013794608414,60.0,0.9166763424873352,-0.0,-6.71994584422464e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,9.34976851567626e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,9.845794556895272e-05,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.694091796875,0.0,0.0,7.272074435604736e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,9.845782915363088e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,0.000467041041702,287.6543884277344,294.1499938964844,287.9916076660156,287.1860656738281,289.47271728515625,288.1010131835937,287.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433385741326901e-09,0.0009963101474568,-0.0132869994267821,0.0,0.0,0.0,-0.0075063724070787,60.0,0.8609856963157654,-0.0,-6.767904636717503e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,9.34976851567626e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,9.845794556895272e-05,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.694091796875,0.0,0.0,7.272074435604736e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,9.845782915363088e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,0.000467041041702,287.6543884277344,294.1499938964844,287.9916076660156,287.1860656738281,289.47271728515625,288.1010131835937,287.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433385741326901e-09,0.0009963101474568,-0.0132869994267821,0.0,0.0,0.0,-0.0075063724070787,60.0,0.8609856963157654,-0.0,-6.767904636717503e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,9.366842277813704e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,9.86377417575568e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,7.285353785846382e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.863762534223496e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,0.0004678939294535,287.651611328125,294.1499938964844,287.9940490722656,287.1834716796875,289.4595947265625,288.08966064453125,287.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981342591345,5.64604896169385e-09,0.000998128671199,-0.0138441240414977,0.0,0.0,0.0,-0.0076117985881865,60.0,0.8352957367897034,-0.0,-6.792636497721105e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68829345703125,0.0,0.0,9.384074655827136e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,9.881920414045452e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,7.29875682736747e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896057128906,0.0,0.0,9.88190877251327e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,0.0004687547043431,287.6488037109375,294.1499938964844,287.9969482421875,287.1813049316406,289.44659423828125,288.0794372558594,287.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.860688379044632e-09,0.0009999639587476,-0.0144064137712121,0.0,0.0,0.0,-0.0077182045206427,60.0,0.8133556842803955,-0.0,-6.817643338763446e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,9.418586705578492e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,9.918263094732538e-05,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,7.325599290197715e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,9.918251453200357e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,0.0004704786406364,287.64324951171875,294.1499938964844,288.0039978027344,287.1781921386719,289.42095947265625,288.062255859375,287.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290556076038456e-09,0.0010036398889496,-0.0155324945226311,0.0,0.0,0.0,-0.0079313088208436,60.0,0.8008835315704346,-0.0,-6.867863788784234e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,9.418586705578492e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,9.918263094732538e-05,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,7.325599290197715e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,9.918251453200357e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,0.0004704786406364,287.64324951171875,294.1499938964844,288.0039978027344,287.1781921386719,289.42095947265625,288.062255859375,287.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290556076038456e-09,0.0010036398889496,-0.0155324945226311,0.0,0.0,0.0,-0.0079313088208436,60.0,0.8008835315704346,-0.0,-6.867863788784234e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,9.45247447816655e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,9.9539480288513e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,7.351956446655095e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,9.95393711491488e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,0.0004721714067272,287.6376953125,294.1499938964844,288.01251220703125,287.1765441894531,289.3958435058594,288.0498046875,287.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.712650435503065e-09,0.0010072492295876,-0.0166381560266017,0.0,0.0,0.0,-0.0081405593082308,60.0,0.7943123579025269,-0.0,-6.917355221958132e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,9.45247447816655e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,9.9539480288513e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,7.351956446655095e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,9.95393711491488e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,0.0004721714067272,287.6376953125,294.1499938964844,288.01251220703125,287.1765441894531,289.3958435058594,288.0498046875,287.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.712650435503065e-09,0.0010072492295876,-0.0166381560266017,0.0,0.0,0.0,-0.0081405593082308,60.0,0.7943123579025269,-0.0,-6.917355221958132e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.675048828125,0.0,0.0,9.485142072662712e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,9.98834875645116e-05,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,7.377364090643823e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,9.988337114918976e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756286621094,0.0,0.0,0.0004738032293971,287.63214111328125,294.1499938964844,288.0222473144531,287.1760559082031,289.3712463378906,288.0419921875,287.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119540512690037e-09,0.001010728534311,-0.0177039317786693,0.0,0.0,0.0,-0.0083422726020216,60.0,0.788765549659729,-0.0,-6.965231591493648e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.675048828125,0.0,0.0,9.485142072662712e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,9.98834875645116e-05,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,7.377364090643823e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,9.988337114918976e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756286621094,0.0,0.0,0.0004738032293971,287.63214111328125,294.1499938964844,288.0222473144531,287.1760559082031,289.3712463378906,288.0419921875,287.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119540512690037e-09,0.001010728534311,-0.0177039317786693,0.0,0.0,0.0,-0.0083422726020216,60.0,0.788765549659729,-0.0,-6.965231591493648e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,9.51648544287309e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,0.0001002135395538,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,7.401742186630145e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,0.0001002134304144,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67120361328125,0.0,0.0,0.0004753688699565,287.6266174316406,294.1499938964844,288.032958984375,287.1764831542969,289.3471984863281,288.03857421875,287.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992867892819e-09,0.0010140668600797,-0.0187264308333396,0.0,0.0,0.0,-0.008535805158317,60.0,0.7838647961616516,-0.0,-7.011321656591464e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,9.51648544287309e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,0.0001002135395538,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,7.401742186630145e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,0.0001002134304144,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67120361328125,0.0,0.0,0.0004753688699565,287.6266174316406,294.1499938964844,288.032958984375,287.1764831542969,289.3471984863281,288.03857421875,287.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992867892819e-09,0.0010140668600797,-0.0187264308333396,0.0,0.0,0.0,-0.008535805158317,60.0,0.7838647961616516,-0.0,-7.011321656591464e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,9.531810792395844e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,0.0001003749202936,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,7.4136616603937e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,0.0001003748111543,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689758300781,0.0,0.0,0.0004761344171129,287.62384033203125,294.1499938964844,288.0386047363281,287.177001953125,289.3353881835937,288.0383605957031,287.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700809767641204e-09,0.0010156990028917,-0.0192263610661029,0.0,0.0,0.0,-0.0086304331198334,60.0,0.7816349864006042,-0.0,-7.033913362874955e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,9.547170338919386e-05,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,0.0001005366648314,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,7.425607327604666e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,0.000100536555692,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,0.0004769016522914,287.62109375,294.1499938964844,288.0444030761719,287.1776428222656,289.32373046875,288.0390930175781,287.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173427872359,7.892117181995673e-09,0.001017334870994,-0.0197273939847946,0.0,0.0,0.0,-0.0087252724915742,60.0,0.7795634269714355,-0.0,-7.056591044829474e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,9.578574827173723e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,0.0001008673643809,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,7.45003271731548e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,0.0001008672552416,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,0.000478470348753,287.6156005859375,294.1499938964844,288.05633544921875,287.1792907714844,289.3007507324219,288.04254150390625,287.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283270069853188e-09,0.0010206794831901,-0.0207517780363559,0.0,0.0,0.0,-0.0089191831648349,60.0,0.7758020162582397,-0.0,-7.103072618974694e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,9.578574827173723e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,0.0001008673643809,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,7.45003271731548e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,0.0001008672552416,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,0.000478470348753,287.6156005859375,294.1499938964844,288.05633544921875,287.1792907714844,289.3007507324219,288.04254150390625,287.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283270069853188e-09,0.0010206794831901,-0.0207517780363559,0.0,0.0,0.0,-0.0089191831648349,60.0,0.7758020162582397,-0.0,-7.103072618974694e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,9.611266432330012e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,0.0001012116190395,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,7.475459278794006e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,0.0001012115099001,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,0.0004801033646799,287.610107421875,294.1499938964844,288.0685119628906,287.1811218261719,289.27838134765625,288.0488586425781,287.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7726725339889526,-0.0,-7.151622583023709e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,9.611266432330012e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,0.0001012116190395,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,7.475459278794006e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,0.0001012115099001,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,0.0004801033646799,287.610107421875,294.1499938964844,288.0685119628906,287.1811218261719,289.27838134765625,288.0488586425781,287.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7726725339889526,-0.0,-7.151622583023709e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,9.644473175285384e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,0.0001015612942865,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541442871094,0.0,0.0,7.501286745537072e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,0.0001015611924231,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,0.000481762108393,287.6046447753906,294.1499938964844,288.0806884765625,287.1829528808594,289.2565612792969,288.0572814941406,287.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7700023055076599,-0.0,-7.20110691077025e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,9.644473175285384e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,0.0001015612942865,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541442871094,0.0,0.0,7.501286745537072e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,0.0001015611924231,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,0.000481762108393,287.6046447753906,294.1499938964844,288.0806884765625,287.1829528808594,289.2565612792969,288.0572814941406,287.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7700023055076599,-0.0,-7.20110691077025e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484375,0.0,0.0,9.67718005995266e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,0.000101905716292,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,7.52672494854778e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,0.0001019056144286,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,0.0004833958810195,287.5992126464844,294.1499938964844,288.0926513671875,287.1845703125,289.2352905273437,288.0672302246094,287.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7676090002059937,-0.0,-7.250013567272617e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484375,0.0,0.0,9.67718005995266e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,0.000101905716292,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,7.52672494854778e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,0.0001019056144286,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,0.0004833958810195,287.5992126464844,294.1499938964844,288.0926513671875,287.1845703125,289.2352905273437,288.0672302246094,287.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7676090002059937,-0.0,-7.250013567272617e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,9.69295360846445e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,0.0001020718191284,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474609375,0.0,0.0,7.538993668276817e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,0.0001020717099891,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6467590332031,0.0,0.0,0.0004841837799176,287.59649658203125,294.1499938964844,288.09844970703125,287.1851806640625,289.224853515625,288.0726013183594,287.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707942005832138e-09,0.0010328617645427,-0.0244822520762681,0.0,0.0,0.0,-0.0096254535019397,60.0,0.766448438167572,-0.0,-7.273658297890506e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,9.708158177090807e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,0.0001022319265757,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452331542969,0.0,0.0,7.550818554591388e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,0.0001022318174364,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64453125,0.0,0.0,0.0004849432734772,287.5937805175781,294.1499938964844,288.1040954589844,287.1856689453125,289.2145690917969,288.0780944824219,287.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.897320296659018e-09,0.0010344811016693,-0.0249780640006065,0.0,0.0,0.0,-0.009719337336719,60.0,0.7652731537818909,-0.0,-7.296485904362271e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395568847656,0.0,0.0,9.736065112520008e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408996582031,0.0,0.0,0.0001025257952278,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,7.57252419134602e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.0,0.0,0.0001025256933644,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,0.0004863372887484,287.58837890625,294.1499938964844,288.11480712890625,287.18603515625,289.1943054199219,288.08935546875,287.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374636622145,1.0244906256673404e-08,0.0010374534176662,-0.025888031348586,0.0,0.0,0.0,-0.0098916506394743,60.0,0.7627382278442383,-0.0,-7.338476848417488e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395568847656,0.0,0.0,9.736065112520008e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408996582031,0.0,0.0,0.0001025257952278,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,7.57252419134602e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.0,0.0,0.0001025256933644,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,0.0004863372887484,287.58837890625,294.1499938964844,288.11480712890625,287.18603515625,289.1943054199219,288.08935546875,287.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374636622145,1.0244906256673404e-08,0.0010374534176662,-0.025888031348586,0.0,0.0,0.0,-0.0098916506394743,60.0,0.7627382278442383,-0.0,-7.338476848417488e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,9.759563545230776e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,0.0001027732432703,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,7.590799941681325e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,0.0001027731414069,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,0.0004875110753346,287.5830078125,294.1499938964844,288.1245422363281,287.1854553222656,289.17462158203125,288.1004943847656,287.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537556605072496e-08,0.0010399558814242,-0.0266541298478841,0.0,0.0,0.0,-0.0100367302075028,60.0,0.7597004175186157,-0.0,-7.373925114961821e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,9.759563545230776e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,0.0001027732432703,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,7.590799941681325e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,0.0001027731414069,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,0.0004875110753346,287.5830078125,294.1499938964844,288.1245422363281,287.1854553222656,289.17462158203125,288.1004943847656,287.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537556605072496e-08,0.0010399558814242,-0.0266541298478841,0.0,0.0,0.0,-0.0100367302075028,60.0,0.7597004175186157,-0.0,-7.373925114961821e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,9.777656669029966e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,0.0001029637714964,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,7.604873098898679e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,0.000102963669633,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,0.0004884148947894,287.5776672363281,294.1499938964844,288.133056640625,287.1836853027344,289.1554260253906,288.1110534667969,287.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762866153868345e-08,0.0010418825550004,-0.0272439122200012,0.0,0.0,0.0,-0.0101484265178442,60.0,0.7559633255004883,-0.0,-7.401273904861227e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,9.777656669029966e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,0.0001029637714964,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,7.604873098898679e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,0.000102963669633,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,0.0004884148947894,287.5776672363281,294.1499938964844,288.133056640625,287.1836853027344,289.1554260253906,288.1110534667969,287.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762866153868345e-08,0.0010418825550004,-0.0272439122200012,0.0,0.0,0.0,-0.0101484265178442,60.0,0.7559633255004883,-0.0,-7.401273904861227e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263122558594,0.0,0.0,9.789289470063522e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,0.0001030862622428,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274719238281,0.0,0.0,7.613920024596155e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,0.0001030861676554,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,0.0004889959236606,287.5723571777344,294.1499938964844,288.1401062011719,287.18048095703125,289.1366882324219,288.1206359863281,287.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907665881632056e-08,0.001043120981194,-0.0276229344308376,0.0,0.0,0.0,-0.0102202109992504,60.0,0.7512475252151489,-0.0,-7.418877601139684e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263122558594,0.0,0.0,9.789289470063522e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,0.0001030862622428,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274719238281,0.0,0.0,7.613920024596155e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,0.0001030861676554,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,0.0004889959236606,287.5723571777344,294.1499938964844,288.1401062011719,287.18048095703125,289.1366882324219,288.1206359863281,287.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907665881632056e-08,0.001043120981194,-0.0276229344308376,0.0,0.0,0.0,-0.0102202109992504,60.0,0.7512475252151489,-0.0,-7.418877601139684e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
