time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430500,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,9.792599303182214e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,0.0001031211140798,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252746582031,0.0,0.0,7.616494258400053e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,0.0001031210194923,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246032714844,0.0,0.0,0.0004891612334176,287.5697326660156,294.1499938964844,288.1430053710937,287.1782531738281,289.12750244140625,288.125,287.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434839641675,1.0948832951385157e-08,0.0010434730211272,-0.0277306884527206,0.0,0.0,0.0,-0.0102406200021505,60.0,0.7484815716743469,-0.0,-7.423885506341321e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219177246094,0.0,0.0,9.79390024440363e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,0.000103134814708,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,7.617505616508424e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,0.0001031347201205,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,0.0004892262513749,287.5671081542969,294.1499938964844,288.1454467773437,287.17559814453125,289.1183776855469,288.1290283203125,287.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436222655698,1.0964976482341626e-08,0.0010436113225296,-0.0277729425579309,0.0,0.0,0.0,-0.0102486228570342,60.0,0.7461763024330139,-0.0,-7.425850157005699e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,9.790737385628744e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,0.000103101505374,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,7.615045615239069e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,0.0001031014107866,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180114746094,0.0,0.0,0.0004890682757832,287.5618896484375,294.1499938964844,288.1488037109375,287.1687927246094,289.1004638671875,288.1358947753906,287.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432841954752,1.0925422344598701e-08,0.001043273252435,-0.0276694111526012,0.0,0.0,0.0,-0.0102290157228708,60.0,0.7483882308006287,-0.0,-7.421037651056396e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,9.790737385628744e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,0.000103101505374,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,7.615045615239069e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,0.0001031014107866,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180114746094,0.0,0.0,0.0004890682757832,287.5618896484375,294.1499938964844,288.1488037109375,287.1687927246094,289.1004638671875,288.1358947753906,287.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432841954752,1.0925422344598701e-08,0.001043273252435,-0.0276694111526012,0.0,0.0,0.0,-0.0102290157228708,60.0,0.7483882308006287,-0.0,-7.421037651056396e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,9.779472020454703e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,0.0001029828708851,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,7.606283179484308e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142578125,0.0,0.0,0.0001029827762977,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,0.0004885055241174,287.5567321777344,294.1499938964844,288.1499938964844,287.1598815917969,289.0829772949219,288.140869140625,287.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042082789354,1.078491163042372e-08,0.0010420720791444,-0.0273016169667243,0.0,0.0,0.0,-0.0101593602448701,60.0,0.7481834888458252,-0.0,-7.403952650975043e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,9.779472020454703e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,0.0001029828708851,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,7.606283179484308e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142578125,0.0,0.0,0.0001029827762977,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,0.0004885055241174,287.5567321777344,294.1499938964844,288.1499938964844,287.1598815917969,289.0829772949219,288.140869140625,287.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042082789354,1.078491163042372e-08,0.0010420720791444,-0.0273016169667243,0.0,0.0,0.0,-0.0101593602448701,60.0,0.7481834888458252,-0.0,-7.403952650975043e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,9.761279943631962e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,0.0001027912876452,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,7.592132897116244e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,0.0001027911930577,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,0.0004875967570114,287.5516052246094,294.1499938964844,288.1499938964844,287.1498107910156,289.0658264160156,288.14410400390625,287.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401433100923,1.0558084184708605e-08,0.0010401327162981,-0.0267078634351491,0.0,0.0,0.0,-0.0100469132885336,60.0,0.7464200258255005,-0.0,-7.37641414616519e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,9.761279943631962e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,0.0001027912876452,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,7.592132897116244e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,0.0001027911930577,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,0.0004875967570114,287.5516052246094,294.1499938964844,288.1499938964844,287.1498107910156,289.0658264160156,288.14410400390625,287.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401433100923,1.0558084184708605e-08,0.0010401327162981,-0.0267078634351491,0.0,0.0,0.0,-0.0100469132885336,60.0,0.7464200258255005,-0.0,-7.37641414616519e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,9.737934306031092e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,0.0001025454475893,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,7.573975017294288e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0001025453530019,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,0.0004864305956289,287.54656982421875,294.1499938964844,288.1499938964844,287.13970947265625,289.04901123046875,288.1461486816406,287.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376545833423,1.0267053873747043e-08,0.001037644338794,-0.0259460099041461,0.0,0.0,0.0,-0.0099026383832097,60.0,0.7438860535621643,-0.0,-7.341157015616774e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,9.737934306031092e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,0.0001025454475893,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,7.573975017294288e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0001025453530019,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,0.0004864305956289,287.54656982421875,294.1499938964844,288.1499938964844,287.13970947265625,289.04901123046875,288.1461486816406,287.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376545833423,1.0267053873747043e-08,0.001037644338794,-0.0259460099041461,0.0,0.0,0.0,-0.0099026383832097,60.0,0.7438860535621643,-0.0,-7.341157015616774e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,9.724789561005308e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,0.0001024070297717,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,7.563751569250599e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,0.0001024069351842,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,0.0004857740132138,287.5440673828125,294.1499938964844,288.1499938964844,287.1346740722656,289.0407409667969,288.1468505859375,287.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362534085288,1.0103205383416023e-08,0.0010362433968111,-0.0255170688033103,0.0,0.0,0.0,-0.0098214112222194,60.0,0.7424710392951965,-0.0,-7.321343531430102e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,9.71055414993316e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015014648437,0.0,0.0,0.000102257108665,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,7.552679016953334e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,0.0001022570213535,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60076904296875,0.0,0.0,0.0004850628611166,287.54156494140625,294.1499938964844,288.1499938964844,287.129638671875,289.0325622558594,288.1474304199219,287.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347360512241,9.925752664230458e-09,0.0010347260395064,-0.0250524990260601,0.0,0.0,0.0,-0.009733441285789,60.0,0.7409812808036804,-0.0,-7.299915694147785e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,9.679802315076812e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,0.0001019332776195,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,7.528760761488229e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971069335937,0.0,0.0,0.000101933190308,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,0.000483526760945,287.53662109375,294.1499938964844,288.1499938964844,287.1195373535156,289.0164489746094,288.1483154296875,287.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314581450074,9.542447720889412e-09,0.0010314485989511,-0.0240489561110734,0.0,0.0,0.0,-0.0095434207469224,60.0,0.7378257513046265,-0.0,-7.253738232293473e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,9.679802315076812e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,0.0001019332776195,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,7.528760761488229e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971069335937,0.0,0.0,0.000101933190308,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,0.000483526760945,287.53662109375,294.1499938964844,288.1499938964844,287.1195373535156,289.0164489746094,288.1483154296875,287.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314581450074,9.542447720889412e-09,0.0010314485989511,-0.0240489561110734,0.0,0.0,0.0,-0.0095434207469224,60.0,0.7378257513046265,-0.0,-7.253738232293473e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,9.646828402765097e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,0.0001015860470943,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929870605469,0.0,0.0,7.503113738493994e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,0.0001015859597828,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,0.0004818796587642,287.53173828125,294.1499938964844,288.1499938964844,287.1094665527344,289.0007019042969,288.1488342285156,287.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279435664415,9.131461808919994e-09,0.0010279343696311,-0.0229728631675243,0.0,0.0,0.0,-0.0093396781012415,60.0,0.7344877123832703,-0.0,-7.204388907666728e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,9.646828402765097e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,0.0001015860470943,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929870605469,0.0,0.0,7.503113738493994e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,0.0001015859597828,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,0.0004818796587642,287.53173828125,294.1499938964844,288.1499938964844,287.1094665527344,289.0007019042969,288.1488342285156,287.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279435664415,9.131461808919994e-09,0.0010279343696311,-0.0229728631675243,0.0,0.0,0.0,-0.0093396781012415,60.0,0.7344877123832703,-0.0,-7.204388907666728e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,9.612744906917214e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,0.0001012271241052,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,7.476603786926717e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,0.0001012270367937,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,0.0004801770846825,287.5269470214844,294.1499938964844,288.1499938964844,287.099365234375,288.9852905273437,288.1492004394531,287.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243105934932,8.706649623491103e-09,0.0010243018623441,-0.0218604821711778,0.0,0.0,0.0,-0.0091290809214115,60.0,0.7310696840286255,-0.0,-7.153555259264976e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,9.612744906917214e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,0.0001012271241052,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,7.476603786926717e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,0.0001012270367937,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,0.0004801770846825,287.5269470214844,294.1499938964844,288.1499938964844,287.099365234375,288.9852905273437,288.1492004394531,287.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243105934932,8.706649623491103e-09,0.0010243018623441,-0.0218604821711778,0.0,0.0,0.0,-0.0091290809214115,60.0,0.7310696840286255,-0.0,-7.153555259264976e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,9.578571189194918e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,0.0001008672552416,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,7.450023986166343e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846252441406,0.0,0.0,0.0001008671679301,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,0.0004784700286109,287.5221862792969,294.1499938964844,288.1499938964844,287.0892639160156,288.9701843261719,288.1494140625,287.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206680744886,8.28071655689655e-09,0.0010206598090007,-0.0207450874149799,0.0,0.0,0.0,-0.0089179277420043,60.0,0.7276433110237122,-0.0,-7.10276850668379e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,9.578571189194918e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,0.0001008672552416,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,7.450023986166343e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846252441406,0.0,0.0,0.0001008671679301,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,0.0004784700286109,287.5221862792969,294.1499938964844,288.1499938964844,287.0892639160156,288.9701843261719,288.1494140625,287.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206680744886,8.28071655689655e-09,0.0010206598090007,-0.0207450874149799,0.0,0.0,0.0,-0.0089179277420043,60.0,0.7276433110237122,-0.0,-7.10276850668379e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816345214844,0.0,0.0,9.561791375745088e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,0.0001006905513349,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,7.436973100993782e-05,298.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,0.0001006904712994,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,0.0004776318673975,287.51983642578125,294.1499938964844,288.1499938964844,287.0841979980469,288.9627990722656,288.1495056152344,287.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188795858994,8.07158251348028e-09,0.0010188714368268,-0.0201973970979452,0.0,0.0,0.0,-0.008814251050353,60.0,0.7259530425071716,-0.0,-7.077898089846715e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,9.545271313982084e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807189941406,0.0,0.0,0.0001005165831884,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,7.424123759847134e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,0.0001005165031529,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800170898437,0.0,0.0,0.0004768066282849,287.5175170898437,294.1499938964844,288.1499938964844,287.07916259765625,288.9554443359375,288.14959716796875,287.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171186877414,7.865679663154879e-09,0.0010171107714995,-0.0196581520140171,0.0,0.0,0.0,-0.00871217623353,60.0,0.7242836952209473,-0.0,-7.053454709193829e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,9.513585973763838e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,0.0001001829150482,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,7.399479363812134e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,0.0001001828350126,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0004752238746732,287.51287841796875,294.1499938964844,288.1499938964844,287.0690612792969,288.9410095214844,288.1496887207031,287.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137412464246,7.470758234262576e-09,0.001013733795844,-0.01862383633852,0.0,0.0,0.0,-0.0085163963958621,60.0,0.7210453748703003,-0.0,-7.006690339039778e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,9.513585973763838e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,0.0001001829150482,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,7.399479363812134e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,0.0001001828350126,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0004752238746732,287.51287841796875,294.1499938964844,288.1499938964844,287.0690612792969,288.9410095214844,288.1496887207031,287.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137412464246,7.470758234262576e-09,0.001013733795844,-0.01862383633852,0.0,0.0,0.0,-0.0085163963958621,60.0,0.7210453748703003,-0.0,-7.006690339039778e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715637207031,0.0,0.0,9.484153997618704e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,9.987298108171672e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,7.376587018370628e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,9.987290104618296e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,0.0004737536655738,287.50830078125,294.1499938964844,288.1499938964844,287.0589294433594,288.9268798828125,288.1497802734375,287.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106039699167,7.103921895179611e-09,0.001010596868582,-0.0176630206406116,0.0,0.0,0.0,-0.008334538899362,60.0,0.7179924845695496,-0.0,-6.963390575265296e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715637207031,0.0,0.0,9.484153997618704e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,9.987298108171672e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,7.376587018370628e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,9.987290104618296e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,0.0004737536655738,287.50830078125,294.1499938964844,288.1499938964844,287.0589294433594,288.9268798828125,288.1497802734375,287.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106039699167,7.103921895179611e-09,0.001010596868582,-0.0176630206406116,0.0,0.0,0.0,-0.008334538899362,60.0,0.7179924845695496,-0.0,-6.963390575265296e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,9.45721913012676e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,9.9589342426043e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,7.355638081207871e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,9.958926239050923e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,0.0004724082245957,287.5038146972656,294.1499938964844,288.1499938964844,287.048828125,288.9130249023437,288.1498413085937,287.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077329352498,6.7682086601905675e-09,0.0010077261831611,-0.016783682629466,0.0,0.0,0.0,-0.0081681115552783,60.0,0.7151422500610352,-0.0,-6.923882267528826e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,9.45721913012676e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,9.9589342426043e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,7.355638081207871e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,9.958926239050923e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,0.0004724082245957,287.5038146972656,294.1499938964844,288.1499938964844,287.048828125,288.9130249023437,288.1498413085937,287.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077329352498,6.7682086601905675e-09,0.0010077261831611,-0.016783682629466,0.0,0.0,0.0,-0.0081681115552783,60.0,0.7151422500610352,-0.0,-6.923882267528826e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,9.43275517784059e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,9.93317225947976e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,7.336609996855259e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,9.933164255926386e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,0.0004711861838586,287.4993591308594,294.1499938964844,288.1499938964844,287.0387268066406,288.89947509765625,288.1498718261719,287.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051249992102,6.4632783569607e-09,0.0010051185963675,-0.0159849394112825,0.0,0.0,0.0,-0.0080169439315795,60.0,0.7125011086463928,-0.0,-6.888094361556797e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,9.43275517784059e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,9.93317225947976e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,7.336609996855259e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,9.933164255926386e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,0.0004711861838586,287.4993591308594,294.1499938964844,288.1499938964844,287.0387268066406,288.89947509765625,288.1498718261719,287.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051249992102,6.4632783569607e-09,0.0010051185963675,-0.0159849394112825,0.0,0.0,0.0,-0.0080169439315795,60.0,0.7125011086463928,-0.0,-6.888094361556797e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,9.421475988347083e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,9.921293531078844e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627136230469,0.0,0.0,7.327836647164077e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,9.921286255121232e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,0.000470622733701,287.4971618652344,294.1499938964844,288.1499938964844,287.0336608886719,288.8927917480469,288.1498718261719,287.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039226617664,6.322682821746639e-09,0.0010039162589237,-0.0156166497617959,0.0,0.0,0.0,-0.0079472446814179,60.0,0.7112628221511841,-0.0,-6.871623980941878e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.410729398950934e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,9.909977234201506e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,7.319478027056903e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,9.90996923064813e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602111816406,0.0,0.0,0.000470085942652,287.4949645996094,294.1499938964844,288.1499938964844,287.0285949707031,288.8861999511719,288.14990234375,287.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027770185843,6.188731305201145e-09,0.0010027708485722,-0.0152657572180032,0.0,0.0,0.0,-0.0078808385878801,60.0,0.7100808024406433,-0.0,-6.85595082927648e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.38981756917201e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,9.887955093290655e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,7.303212623810396e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,9.887947817333044e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,0.0004690413188654,287.4906311035156,294.1499938964844,288.1499938964844,287.0184631347656,288.8731689453125,288.1499328613281,287.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005477815866,5.928063373517034e-09,0.0010005418444052,-0.0145829105749726,0.0,0.0,0.0,-0.0077516138553619,60.0,0.7078145146369934,-0.0,-6.825501941420954e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.38981756917201e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,9.887955093290655e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,7.303212623810396e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,9.887947817333044e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,0.0004690413188654,287.4906311035156,294.1499938964844,288.1499938964844,287.0184631347656,288.8731689453125,288.1499328613281,287.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005477815866,5.928063373517034e-09,0.0010005418444052,-0.0145829105749726,0.0,0.0,0.0,-0.0077516138553619,60.0,0.7078145146369934,-0.0,-6.825501941420954e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,9.36870274017565e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,9.865720494417474e-05,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,7.286790787475184e-05,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,9.86571321845986e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,0.0004679866251535,287.486328125,294.1499938964844,288.1499938964844,287.0083312988281,288.86041259765625,288.1499328613281,287.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982970077544,5.664881008726752e-09,0.0009982914198189,-0.0138934580609202,0.0,0.0,0.0,-0.0076211434789001,60.0,0.7056130170822144,-0.0,-6.794828522060925e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,9.36870274017565e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,9.865720494417474e-05,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,7.286790787475184e-05,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,9.86571321845986e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,0.0004679866251535,287.486328125,294.1499938964844,288.1499938964844,287.0083312988281,288.86041259765625,288.1499328613281,287.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982970077544,5.664881008726752e-09,0.0009982914198189,-0.0138934580609202,0.0,0.0,0.0,-0.0076211434789001,60.0,0.7056130170822144,-0.0,-6.794828522060925e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54833984375,0.0,0.0,9.34683412197046e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,9.842691360972822e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,7.269781053764746e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491943359375,0.0,0.0,9.842684085015208e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487365722656,0.0,0.0,0.0004668942128773,287.4820861816406,294.1499938964844,288.1499938964844,286.9981994628906,288.847900390625,288.1499328613281,287.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959659073501,5.392297719453154e-09,0.0009959605522453,-0.0131793553009629,0.0,0.0,0.0,-0.0074860118329524,60.0,0.7034050822257996,-0.0,-6.763131921161404e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54833984375,0.0,0.0,9.34683412197046e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,9.842691360972822e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,7.269781053764746e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491943359375,0.0,0.0,9.842684085015208e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487365722656,0.0,0.0,0.0004668942128773,287.4820861816406,294.1499938964844,288.1499938964844,286.9981994628906,288.847900390625,288.1499328613281,287.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959659073501,5.392297719453154e-09,0.0009959605522453,-0.0131793553009629,0.0,0.0,0.0,-0.0074860118329524,60.0,0.7034050822257996,-0.0,-6.763131921161404e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,9.324075654149055e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,9.818725084187464e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,7.252079376485199e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,9.818717808229847e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,0.0004657573881559,287.4779052734375,294.1499938964844,288.1499938964844,286.9880676269531,288.83563232421875,288.14996337890625,287.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935400448739,5.108633516215377e-09,0.0009935349225997,-0.0124362036585807,0.0,0.0,0.0,-0.0073453872464597,60.0,0.7011593580245972,-0.0,-6.730225265982881e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
