time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,9.324075654149055e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,9.818725084187464e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,7.252079376485199e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,9.818717808229847e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,0.0004657573881559,287.4779052734375,294.1499938964844,288.1499938964844,286.9880676269531,288.83563232421875,288.14996337890625,287.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935400448739,5.108633516215377e-09,0.0009935349225997,-0.0124362036585807,0.0,0.0,0.0,-0.0073453872464597,60.0,0.7011593580245972,-0.0,-6.730225265982881e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,9.312427573604508e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,9.806459274841473e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,7.243020081659779e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,9.806451998883858e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,0.0004651755443774,287.475830078125,294.1499938964844,288.1499938964844,286.9830017089844,288.82958984375,288.14996337890625,287.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922984754666,4.963454980355664e-09,0.0009922934696078,-0.0120558533817529,0.0,0.0,0.0,-0.0072734160348773,60.0,0.7000187635421753,-0.0,-6.713414535397534e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,9.300676902057604e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,9.794085053727032e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,7.233880751300603e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,9.794077777769417e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.0004645885492209,287.4737854003906,294.1499938964844,288.1499938964844,286.9779357910156,288.8236083984375,288.14996337890625,287.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910459630191,4.816997467571582e-09,0.0009910410735756,-0.0116721456870436,0.0,0.0,0.0,-0.0072008105926215,60.0,0.698872447013855,-0.0,-6.696477328205219e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.0,0.0,9.277131903218104e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,9.769290045369416e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,7.215567165985703e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,9.769282769411802e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,0.0004634124052245,287.4696960449219,294.1499938964844,288.1499938964844,286.9678039550781,288.8118591308594,288.14996337890625,287.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885361650958,4.5235322154724145e-09,0.0009885316248983,-0.0109032737091183,0.0,0.0,0.0,-0.0070553268305957,60.0,0.6965764164924622,-0.0,-6.662603624363328e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.0,0.0,9.277131903218104e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,9.769290045369416e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,7.215567165985703e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,9.769282769411802e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,0.0004634124052245,287.4696960449219,294.1499938964844,288.1499938964844,286.9678039550781,288.8118591308594,288.14996337890625,287.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885361650958,4.5235322154724145e-09,0.0009885316248983,-0.0109032737091183,0.0,0.0,0.0,-0.0070553268305957,60.0,0.6965764164924622,-0.0,-6.662603624363328e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.253949974663556e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,9.744877752382308e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,7.197536615421996e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.744871204020455e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,0.0004622544220183,287.4656982421875,294.1499938964844,288.1499938964844,286.9576416015625,288.8003234863281,288.14996337890625,287.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860651334747,4.234600226027396e-09,0.0009860609425231,-0.0101462621241807,0.0,0.0,0.0,-0.0069120908156037,60.0,0.6943016052246094,-0.0,-6.629336724017777e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.253949974663556e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,9.744877752382308e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,7.197536615421996e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.744871204020455e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,0.0004622544220183,287.4656982421875,294.1499938964844,288.1499938964844,286.9576416015625,288.8003234863281,288.14996337890625,287.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860651334747,4.234600226027396e-09,0.0009860609425231,-0.0101462621241807,0.0,0.0,0.0,-0.0069120908156037,60.0,0.6943016052246094,-0.0,-6.629336724017777e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.231737203663216e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,9.721487003844231e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,7.180259854067117e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.72148045548238e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,0.0004611448675859,287.4617004394531,294.1499938964844,288.1499938964844,286.947509765625,288.7890319824219,288.14996337890625,287.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836974786594,3.957751903982398e-09,0.0009836935205385,-0.0094208931550383,0.0,0.0,0.0,-0.0067748446017503,60.0,0.6920921802520752,-0.0,-6.597539226049777e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.231737203663216e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,9.721487003844231e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,7.180259854067117e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.72148045548238e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,0.0004611448675859,287.4617004394531,294.1499938964844,288.1499938964844,286.947509765625,288.7890319824219,288.14996337890625,287.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836974786594,3.957751903982398e-09,0.0009836935205385,-0.0094208931550383,0.0,0.0,0.0,-0.0067748446017503,60.0,0.6920921802520752,-0.0,-6.597539226049777e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,9.210914868162944e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272521972656,0.0,0.0,9.699560177978128e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,7.164064300013706e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,9.699552902020514e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,0.0004601047257892,287.4577941894531,294.1499938964844,288.1499938964844,286.9373474121094,288.7779541015625,288.1499938964844,287.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814777877181,3.698225059522997e-09,0.0009814741788432,-0.0087408944964408,0.0,0.0,0.0,-0.0066461851820349,60.0,0.6899778842926025,-0.0,-6.567800170387272e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,9.210914868162944e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272521972656,0.0,0.0,9.699560177978128e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,7.164064300013706e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,9.699552902020514e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,0.0004601047257892,287.4577941894531,294.1499938964844,288.1499938964844,286.9373474121094,288.7779541015625,288.1499938964844,287.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814777877181,3.698225059522997e-09,0.0009814741788432,-0.0087408944964408,0.0,0.0,0.0,-0.0066461851820349,60.0,0.6899778842926025,-0.0,-6.567800170387272e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,9.201176726492122e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,9.689304715720937e-05,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,7.156490028137341e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,9.689298167359084e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,0.000459618284367,287.4558410644531,294.1499938964844,288.1499938964844,286.9322814941406,288.7724914550781,288.1499938964844,287.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804397122934,3.576844376240728e-09,0.0009804361034184,-0.0084228552877902,0.0,0.0,0.0,-0.0065860114991664,60.0,0.6889709830284119,-0.0,-6.553914744245048e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,9.191944263875484e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,9.679582581156863e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,7.149309385567904e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,9.679576032795012e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,0.0004591571050696,287.45391845703125,294.1499938964844,288.1499938964844,286.9271850585937,288.76708984375,288.1499938964844,287.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794555371627,3.461770203827541e-09,0.000979452044703,-0.0081213377416133,0.0,0.0,0.0,-0.0065289638005197,60.0,0.6880006194114685,-0.0,-6.5407640192916e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,9.175138256978244e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,9.661884541856124e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,7.136237400118262e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.661877993494272e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,0.0004583175759762,287.4501037597656,294.1499938964844,288.1499938964844,286.9170227050781,288.75640869140625,288.1499938964844,287.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776639053598,3.2522831094894404e-09,0.0009776606457307,-0.0075724343769252,0.0,0.0,0.0,-0.006425111554563,60.0,0.6861745119094849,-0.0,-6.516857098404216e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,9.175138256978244e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,9.661884541856124e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,7.136237400118262e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.661877993494272e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,0.0004583175759762,287.4501037597656,294.1499938964844,288.1499938964844,286.9170227050781,288.75640869140625,288.1499938964844,287.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776639053598,3.2522831094894404e-09,0.0009776606457307,-0.0075724343769252,0.0,0.0,0.0,-0.006425111554563,60.0,0.6861745119094849,-0.0,-6.516857098404216e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,9.160668560070916e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,9.646647231420502e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,7.124982948880643e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,9.646640683058648e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,0.0004575948114506,287.4463195800781,294.1499938964844,288.1499938964844,286.9068603515625,288.7459411621094,288.1499938964844,287.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761212859302,3.071919163488701e-09,0.0009761182591319,-0.007099833805114,0.0,0.0,0.0,-0.006335696671158,60.0,0.6845313310623169,-0.0,-6.496309623571507e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,9.160668560070916e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,9.646647231420502e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,7.124982948880643e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,9.646640683058648e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,0.0004575948114506,287.4463195800781,294.1499938964844,288.1499938964844,286.9068603515625,288.7459411621094,288.1499938964844,287.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761212859302,3.071919163488701e-09,0.0009761182591319,-0.007099833805114,0.0,0.0,0.0,-0.006335696671158,60.0,0.6845313310623169,-0.0,-6.496309623571507e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,9.148721437668428e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,9.634065645514056e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,7.115690095815808e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,9.634059097152205e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,0.0004569980083033,287.4425964355469,294.1499938964844,288.1499938964844,286.8966979980469,288.7356872558594,288.1499938964844,287.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748474112711,2.9229731968172246e-09,0.0009748445008881,-0.0067095537669956,0.0,0.0,0.0,-0.0062618572264909,60.0,0.6830787062644958,-0.0,-6.479365310951837e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,9.148721437668428e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,9.634065645514056e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,7.115690095815808e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,9.634059097152205e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,0.0004569980083033,287.4425964355469,294.1499938964844,288.1499938964844,286.8966979980469,288.7356872558594,288.1499938964844,287.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748474112711,2.9229731968172246e-09,0.0009748445008881,-0.0067095537669956,0.0,0.0,0.0,-0.0062618572264909,60.0,0.6830787062644958,-0.0,-6.479365310951837e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50885009765625,0.0,0.0,9.139490430243312e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.624344238545746e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,7.108510180842131e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.624338417779654e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,0.0004565368872135,287.4389038085937,294.1499938964844,288.1499938964844,286.88653564453125,288.7256164550781,288.1499938964844,287.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738629451021,2.807875043586705e-09,0.0009738601511344,-0.006407962180674,0.0,0.0,0.0,-0.0062047974206507,60.0,0.6818311214447021,-0.0,-6.466287061357434e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50885009765625,0.0,0.0,9.139490430243312e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.624344238545746e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,7.108510180842131e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.624338417779654e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,0.0004565368872135,287.4389038085937,294.1499938964844,288.1499938964844,286.88653564453125,288.7256164550781,288.1499938964844,287.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738629451021,2.807875043586705e-09,0.0009738601511344,-0.006407962180674,0.0,0.0,0.0,-0.0062047974206507,60.0,0.6818311214447021,-0.0,-6.466287061357434e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,9.135864092968404e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,9.620525815989822e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079345703125,0.0,0.0,7.105690019670874e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,9.620519995223732e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,0.0004563557449728,287.43707275390625,294.1499938964844,288.1499938964844,286.8814392089844,288.7206420898437,288.1499938964844,287.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734761551953,2.762653439347673e-09,0.0009734734194353,-0.0062894681468605,0.0,0.0,0.0,-0.0061823790892958,60.0,0.6812848448753357,-0.0,-6.461151969006096e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.132910781772809e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,9.61741607170552e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,7.103392999852076e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.617409523343667e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,0.0004562082176562,287.43524169921875,294.1499938964844,288.1499938964844,286.8763427734375,288.7156982421875,288.1499938964844,287.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731610771268,2.7258140189445604e-09,0.0009731583413667,-0.0061929370276629,0.0,0.0,0.0,-0.0061641158536076,60.0,0.6807861924171448,-0.0,-6.456970425006149e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,9.129258251050489e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,9.61356854531914e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,7.100551738403738e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,9.613562724553049e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,0.0004560257366392,287.431640625,294.1499938964844,288.1499938964844,286.8661804199219,288.7059936523437,288.1499938964844,287.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972771027591,2.6802193797692553e-09,0.0009727683500386,-0.0060734646394848,0.0,0.0,0.0,-0.0061415117233991,60.0,0.6799609661102295,-0.0,-6.451796963347078e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,9.129258251050489e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,9.61356854531914e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,7.100551738403738e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,9.613562724553049e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,0.0004560257366392,287.431640625,294.1499938964844,288.1499938964844,286.8661804199219,288.7059936523437,288.1499938964844,287.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972771027591,2.6802193797692553e-09,0.0009727683500386,-0.0060734646394848,0.0,0.0,0.0,-0.0061415117233991,60.0,0.6799609661102295,-0.0,-6.451796963347078e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,9.128473902819678e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,9.61274272412993e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,7.099941285559908e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,9.61273690336384e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,0.0004559865628834,287.4297790527344,294.1499938964844,288.1499938964844,286.8608703613281,288.70098876953125,288.1499938964844,287.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687092144,2.6704056743653837e-09,0.0009726844145916,-0.0060477494262158,0.0,0.0,0.0,-0.0061366464942693,60.0,0.6796165704727173,-0.0,-6.450683542880142e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,9.128520468948408e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,9.612792200641708e-05,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,7.099977665347978e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,9.612785652279854e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,0.0004559889202937,287.4280700683594,294.1499938964844,288.1499938964844,286.8559875488281,288.6964111328125,288.1499938964844,287.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726916905492,2.670949461602845e-09,0.0009726890129968,-0.006049174349755,0.0,0.0,0.0,-0.0061369161121547,60.0,0.6793084740638733,-0.0,-6.450745360098153e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,9.12985924514942e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,9.614201553631574e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,7.101018854882568e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.614195732865484e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,0.0004560557717923,287.424560546875,294.1499938964844,288.1483459472656,286.8450622558594,288.68701171875,288.1499328613281,287.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728336008265,2.68754907217783e-09,0.0009728309232741,-0.0060926708392798,0.0,0.0,0.0,-0.0061451448127627,60.0,0.6784685254096985,-0.0,-6.452628298347919e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,9.12985924514942e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,9.614201553631574e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,7.101018854882568e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.614195732865484e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,0.0004560557717923,287.424560546875,294.1499938964844,288.1483459472656,286.8450622558594,288.68701171875,288.1499328613281,287.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728336008265,2.68754907217783e-09,0.0009728309232741,-0.0060926708392798,0.0,0.0,0.0,-0.0061451448127627,60.0,0.6784685254096985,-0.0,-6.452628298347919e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,9.132263221545144e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.616732859285548e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,7.102888048393652e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.616726310923696e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,0.0004561758250929,287.4210510253906,294.1499938964844,288.1434936523437,286.832763671875,288.6777038574219,288.1495361328125,287.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730889578349,2.717414737674062e-09,0.0009730862802825,-0.0061709284782409,0.0,0.0,0.0,-0.0061599505133926,60.0,0.6759888529777527,-0.0,-6.456016876654759e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,9.132263221545144e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.616732859285548e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,7.102888048393652e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.616726310923696e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,0.0004561758250929,287.4210510253906,294.1499938964844,288.1434936523437,286.832763671875,288.6777038574219,288.1495361328125,287.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730889578349,2.717414737674062e-09,0.0009730862802825,-0.0061709284782409,0.0,0.0,0.0,-0.0061599505133926,60.0,0.6759888529777527,-0.0,-6.456016876654759e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,9.13385592866689e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,9.618409967515618e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,7.104127143975347e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,9.618404146749526e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,0.0004562554240692,287.4193420410156,294.1499938964844,288.1399230957031,286.8260803222656,288.6730651855469,288.14910888671875,287.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732584003359,2.737225557325473e-09,0.0009732556645758,-0.0062228390015661,0.0,0.0,0.0,-0.006169771309942,60.0,0.6740145087242126,-0.0,-6.458265744413438e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,9.135672735283153e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,9.620322816772386e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,7.105540134944022e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,9.620316996006296e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,0.0004563461407087,287.4176025390625,294.1499938964844,288.1356506347656,286.8191223144531,288.6684265136719,288.1485595703125,287.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734515333548,2.759817263608965e-09,0.0009734487975947,-0.0062820361927151,0.0,0.0,0.0,-0.006180970929563,60.0,0.6716274619102478,-0.0,-6.460830093146798e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.140024485532194e-05,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.62490594247356e-05,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,7.10892491042614e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,9.624900121707468e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,0.0004565635463222,287.4141845703125,294.1499938964844,288.12506103515625,286.8042297363281,288.6591186523437,288.14678955078125,287.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813962618475329e-09,0.0009739118395373,-0.0064239143393933,0.0,0.0,0.0,-0.0062078135088086,60.0,0.665492832660675,-0.0,-6.46697841943933e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.140024485532194e-05,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.62490594247356e-05,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,7.10892491042614e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,9.624900121707468e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,0.0004565635463222,287.4141845703125,294.1499938964844,288.12506103515625,286.8042297363281,288.6591186523437,288.14678955078125,287.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813962618475329e-09,0.0009739118395373,-0.0064239143393933,0.0,0.0,0.0,-0.0062078135088086,60.0,0.665492832660675,-0.0,-6.46697841943933e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.145320655079558e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.630482236389072e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,7.113043830031529e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,9.63047641562298e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.0004568281001411,287.41082763671875,294.1499938964844,288.11187744140625,286.7882385253906,288.6497802734375,288.1439208984375,287.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744782582856,2.8798696760645726e-09,0.0009744754061102,-0.0065966108813881,0.0,0.0,0.0,-0.0062404861673712,60.0,0.6575286388397217,-0.0,-6.47446611878877e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.145320655079558e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.630482236389072e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,7.113043830031529e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,9.63047641562298e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.0004568281001411,287.41082763671875,294.1499938964844,288.11187744140625,286.7882385253906,288.6497802734375,288.1439208984375,287.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744782582856,2.8798696760645726e-09,0.0009744754061102,-0.0065966108813881,0.0,0.0,0.0,-0.0062404861673712,60.0,0.6575286388397217,-0.0,-6.47446611878877e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.151452104561032e-05,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,9.636938921175896e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,7.117812492651865e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,9.636933100409806e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,0.000457134359749,287.407470703125,294.1499938964844,288.0963134765625,286.7712097167969,288.6403503417969,288.13995361328125,287.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.9561870729111206e-09,0.0009751279721967,-0.0067965844646096,0.0,0.0,0.0,-0.0062783197499811,60.0,0.6481204032897949,-0.0,-6.4831418455924e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.151452104561032e-05,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,9.636938921175896e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,7.117812492651865e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,9.636933100409806e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,0.000457134359749,287.407470703125,294.1499938964844,288.0963134765625,286.7712097167969,288.6403503417969,288.13995361328125,287.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.9561870729111206e-09,0.0009751279721967,-0.0067965844646096,0.0,0.0,0.0,-0.0062783197499811,60.0,0.6481204032897949,-0.0,-6.4831418455924e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
