time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435180,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.1584341134876e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.644290548749268e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,7.12324253981933e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,9.644285455578938e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,0.0004574831109493,287.4041748046875,294.1499938964844,288.07861328125,286.7532043457031,288.6307678222656,288.1344299316406,287.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874136202,3.0430957753679877e-09,0.0009758711094036,-0.0070243100635707,0.0,0.0,0.0,-0.0063214041292667,60.0,0.6371014714241028,-0.0,-6.493029047760501e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.1584341134876e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.644290548749268e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,7.12324253981933e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,9.644285455578938e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,0.0004574831109493,287.4041748046875,294.1499938964844,288.07861328125,286.7532043457031,288.6307678222656,288.1344299316406,287.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874136202,3.0430957753679877e-09,0.0009758711094036,-0.0070243100635707,0.0,0.0,0.0,-0.0063214041292667,60.0,0.6371014714241028,-0.0,-6.493029047760501e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,9.162217611446977e-05,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.648274863138796e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,7.126184937078506e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,9.648269042372704e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,0.0004576721112243,287.40252685546875,294.1499938964844,288.06903076171875,286.7438659667969,288.6259155273437,288.1310729980469,287.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762769914232,3.090198097410734e-09,0.0009762738482095,-0.0071477303281426,0.0,0.0,0.0,-0.00634475518018,60.0,0.6310896277427673,-0.0,-6.498390803244547e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.16618955670856e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,9.652457811171188e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,7.129274308681488e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,9.652451990405098e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,0.0004578705120366,287.4009094238281,294.1499938964844,288.0589904785156,286.7343139648437,288.6210327148437,288.1272888183594,287.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766998700797,3.139650539552008e-09,0.000976696726866,-0.0072773094289004,0.0,0.0,0.0,-0.0063692708499729,60.0,0.6247658133506775,-0.0,-6.504021854425447e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,9.174656588584185e-05,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,9.661373042035848e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,7.135859777918085e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,9.661367948865518e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,0.0004582934489008,287.3976745605469,294.1499938964844,288.0375671386719,286.71466064453125,288.611083984375,288.11846923828125,287.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245065327561747e-09,0.0009775981307029,-0.0075535224750638,0.0,0.0,0.0,-0.0064215292222797,60.0,0.6112710237503052,-0.0,-6.516034289916206e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,9.174656588584185e-05,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,9.661373042035848e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,7.135859777918085e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,9.661367948865518e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,0.0004582934489008,287.3976745605469,294.1499938964844,288.0375671386719,286.71466064453125,288.611083984375,288.11846923828125,287.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245065327561747e-09,0.0009775981307029,-0.0075535224750638,0.0,0.0,0.0,-0.0064215292222797,60.0,0.6112710237503052,-0.0,-6.516034289916206e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,9.18007208383642e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.667075937613844e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,7.140071102185175e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,9.667070844443516e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,0.0004585639690048,287.395751953125,294.1499938964844,288.02398681640625,286.7025451660156,288.6050109863281,288.1121826171875,287.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.312494500917751e-09,0.0009781747357919,-0.0077302027493715,0.0,0.0,0.0,-0.0064549571834504,60.0,0.6025834083557129,-0.0,-6.523724493945339e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,9.183793008560316e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,9.670994040789084e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,7.142965478124097e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.670988947618751e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,0.0004587498260661,287.3944702148437,294.1499938964844,288.0146484375,286.6943054199219,288.60089111328125,288.10760498046875,287.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785742731764,3.358824995913778e-09,0.0009785708971321,-0.00785159971565,0.0,0.0,0.0,-0.0064779249951243,60.0,0.5966107845306396,-0.0,-6.529010221356657e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.193456935463472e-05,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,9.68117092270404e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,7.150481542339548e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.68116510193795e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,0.0004592325713019,287.39129638671875,294.1499938964844,287.9903869628906,286.6733703613281,288.59051513671875,288.0950012207031,287.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796033846214,3.4791574066161957e-09,0.0009795998921617,-0.008166897110641,0.0,0.0,0.0,-0.0065375789999961,60.0,0.5811009407043457,-0.0,-6.54274998623805e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.193456935463472e-05,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,9.68117092270404e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,7.150481542339548e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.68116510193795e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,0.0004592325713019,287.39129638671875,294.1499938964844,287.9903869628906,286.6733703613281,288.59051513671875,288.0950012207031,287.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796033846214,3.4791574066161957e-09,0.0009795998921617,-0.008166897110641,0.0,0.0,0.0,-0.0065375789999961,60.0,0.5811009407043457,-0.0,-6.54274998623805e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.203610534314066e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,9.691862942418084e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,7.158378866733983e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,9.691857121651992e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,0.0004597397346515,287.3881530761719,294.1499938964844,287.9649963378906,286.6518859863281,288.5798034667969,288.0801696777344,287.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806846501305,3.6055898267051134e-09,0.0009806810412555,-0.0084981741383671,0.0,0.0,0.0,-0.0066002570092678,60.0,0.5646596550941467,-0.0,-6.557201714940676e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.203610534314066e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,9.691862942418084e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,7.158378866733983e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,9.691857121651992e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,0.0004597397346515,287.3881530761719,294.1499938964844,287.9649963378906,286.6518859863281,288.5798034667969,288.0801696777344,287.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806846501305,3.6055898267051134e-09,0.0009806810412555,-0.0084981741383671,0.0,0.0,0.0,-0.0066002570092678,60.0,0.5646596550941467,-0.0,-6.557201714940676e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,9.208826668327674e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.69735556282103e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,7.162435940699652e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,9.6973504696507e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,0.0004600003303494,287.3865966796875,294.1499938964844,287.9519348144531,286.6409912109375,288.5743713378906,288.0719909667969,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812401840463,3.6705483097421165e-09,0.000981236458756,-0.008668377995491,0.0,0.0,0.0,-0.0066324598155915,60.0,0.5561808347702026,-0.0,-6.564632570871255e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.214130841428414e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,9.70294131548144e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,7.166561408666894e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.702936222311108e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,0.0004602652916219,287.38507080078125,294.1499938964844,287.93865966796875,286.6299743652344,288.56884765625,288.06329345703125,287.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.736599474279956e-09,0.0009818013058975,-0.0088414438068866,0.0,0.0,0.0,-0.0066652046516537,60.0,0.547539234161377,-0.0,-6.572193456122477e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.224928362527862e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.714311454445124e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,7.174959318945184e-05,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,9.714305633679032e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,0.0004608046147041,287.3819885253906,294.1499938964844,287.91162109375,286.60772705078125,288.5575866699219,288.04443359375,287.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871053699811e-09,0.0009829510236158,-0.0091937333345413,0.0,0.0,0.0,-0.0067318594083189,60.0,0.5298649668693542,-0.0,-6.58759731209102e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.224928362527862e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.714311454445124e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,7.174959318945184e-05,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,9.714305633679032e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,0.0004608046147041,287.3819885253906,294.1499938964844,287.91162109375,286.60772705078125,288.5575866699219,288.04443359375,287.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871053699811e-09,0.0009829510236158,-0.0091937333345413,0.0,0.0,0.0,-0.0067318594083189,60.0,0.5298649668693542,-0.0,-6.58759731209102e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,9.23591069295071e-05,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.725875861477108e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,7.183500565588474e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,9.725870768306776e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,0.0004613532219082,287.37896728515625,294.1499938964844,287.88409423828125,286.5852355957031,288.5460510253906,288.0237121582031,287.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007816301054845e-09,0.0009841205319389,-0.0095520690083503,0.0,0.0,0.0,-0.0067996582947671,60.0,0.511742115020752,-0.0,-6.60328325352566e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,9.23591069295071e-05,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.725875861477108e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,7.183500565588474e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,9.725870768306776e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,0.0004613532219082,287.37896728515625,294.1499938964844,287.88409423828125,286.5852355957031,288.5460510253906,288.0237121582031,287.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007816301054845e-09,0.0009841205319389,-0.0095520690083503,0.0,0.0,0.0,-0.0067996582947671,60.0,0.511742115020752,-0.0,-6.60328325352566e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.246992703992872e-05,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.737545769894496e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,7.192120392573997e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,9.737540676724166e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,0.0004619067767634,287.3759765625,294.1499938964844,287.8562316894531,286.56256103515625,288.5341796875,288.0010986328125,287.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136577919125,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4932934641838074,-0.0,-6.619131909246789e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.246992703992872e-05,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.737545769894496e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,7.192120392573997e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,9.737540676724166e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,0.0004619067767634,287.3759765625,294.1499938964844,287.8562316894531,286.56256103515625,288.5341796875,288.0010986328125,287.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136577919125,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4932934641838074,-0.0,-6.619131909246789e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,9.258097998099402e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,9.749239688972013e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,7.200756954262033e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.74923459580168e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,0.000462461495772,287.3729858398437,294.1499938964844,287.82830810546875,286.5398254394531,288.52203369140625,287.9768371582031,287.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113952479629e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4746754467487335,-0.0,-6.635031724044893e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,9.258097998099402e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,9.749239688972013e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,7.200756954262033e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.74923459580168e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,0.000462461495772,287.3729858398437,294.1499938964844,287.82830810546875,286.5398254394531,288.52203369140625,287.9768371582031,287.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113952479629e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4746754467487335,-0.0,-6.635031724044893e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.263645915780216e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,9.75508155534044e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,7.205071597127244e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,9.755076462170108e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,0.0004627386224456,287.3715209960937,294.1499938964844,287.8143615722656,286.5284729003906,288.5158386230469,287.96417236328125,287.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.465338259935379,-0.0,-6.642981276172577e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.269169095205144e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,9.760897955857216e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,7.209368050098419e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.760892862686887e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,0.0004630145267583,287.3700561523437,294.1499938964844,287.80047607421875,286.5171203613281,288.50958251953125,287.951171875,287.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4560117721557617,-0.0,-6.650901696048096e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.280139784095808e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,9.772450721357018e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,7.217900565592572e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,9.772445628186688e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.000463562522782,287.3671569824219,294.1499938964844,287.77294921875,286.4945068359375,288.49688720703125,287.9244079589844,287.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4374429285526275,-0.0,-6.66664732307254e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.280139784095808e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,9.772450721357018e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,7.217900565592572e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,9.772445628186688e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.000463562522782,287.3671569824219,294.1499938964844,287.77294921875,286.4945068359375,288.49688720703125,287.9244079589844,287.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4374429285526275,-0.0,-6.66664732307254e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.287516149925068e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.78021853370592e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,7.223637658171356e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.78021344053559e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,0.0004639310063794,287.3652038574219,294.1499938964844,287.7545166015625,286.4792175292969,288.4880676269531,287.9056701660156,287.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464902056228e-09,0.0009896160336211,-0.0112358378246426,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4249379932880401,-0.0,-6.677244357433666e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.290956222685054e-05,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,9.78384050540626e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,7.226313027786091e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,9.78383541223593e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,0.0004641028353944,287.3642883300781,294.1499938964844,287.7459716796875,286.4720764160156,288.48388671875,287.896728515625,287.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480649888515,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4190988540649414,-0.0,-6.68218902433182e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,9.301545651396737e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,9.794991638045758e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,7.234549411805347e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.794986544875428e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0004646317684091,287.3614501953125,294.1499938964844,287.7196960449219,286.449951171875,288.4706726074219,287.8684387207031,287.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168709032823e-09,0.0009911098750308,-0.0116935539990663,0.0,0.0,0.0,-0.0072048562578856,60.0,0.4011341333389282,-0.0,-6.697421639501044e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,9.301545651396737e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,9.794991638045758e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,7.234549411805347e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.794986544875428e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0004646317684091,287.3614501953125,294.1499938964844,287.7196960449219,286.449951171875,288.4706726074219,287.8684387207031,287.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168709032823e-09,0.0009911098750308,-0.0116935539990663,0.0,0.0,0.0,-0.0072048562578856,60.0,0.4011341333389282,-0.0,-6.697421639501044e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.311831672675908e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.805822628550231e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,7.242549327202141e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.805818262975664e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,0.000465145567432,287.358642578125,294.1499938964844,287.6943664550781,286.42822265625,288.45721435546875,287.8398132324219,287.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.9532578039190875e-09,0.0009922052267938,-0.0120291374623775,0.0,0.0,0.0,-0.0072683556936681,60.0,0.3836562931537628,-0.0,-6.712235034456171e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.311831672675908e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.805822628550231e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,7.242549327202141e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.805818262975664e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,0.000465145567432,287.358642578125,294.1499938964844,287.6943664550781,286.42822265625,288.45721435546875,287.8398132324219,287.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.9532578039190875e-09,0.0009922052267938,-0.0120291374623775,0.0,0.0,0.0,-0.0072683556936681,60.0,0.3836562931537628,-0.0,-6.712235034456171e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.316841897089034e-05,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.811098425416276e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,7.246445602504537e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,9.811094059841707e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,0.0004653958312701,287.35723876953125,294.1499938964844,287.6820983886719,286.4175109863281,288.4504089355469,287.8254699707031,287.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925938874483,0.0,0.0,0.0,-0.0072992853820323,60.0,0.3751763105392456,-0.0,-6.719455569736965e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.32172915781848e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,9.816245437832548e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,7.250247290357947e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.81624107225798e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,0.0004656399833038,287.3558654785156,294.1499938964844,287.670166015625,286.4069519042969,288.44354248046875,287.8111572265625,287.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513431845342e-09,0.0009932592511177,-0.0123520540073513,0.0,0.0,0.0,-0.007329458836466,60.0,0.3668652474880218,-0.0,-6.726504153675705e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,9.331080946139993e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,9.826093446463346e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,7.257520337589085e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.826088353293017e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,0.0004661071288865,287.3531188964844,294.1499938964844,287.6473083496094,286.3862609863281,288.4296875,287.7828063964844,287.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192964280809065e-09,0.0009942550677806,-0.012657138518989,0.0,0.0,0.0,-0.0073871887288987,60.0,0.3508576452732086,-0.0,-6.739999491855998e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,9.331080946139993e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,9.826093446463346e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,7.257520337589085e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.826088353293017e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,0.0004661071288865,287.3531188964844,294.1499938964844,287.6473083496094,286.3862609863281,288.4296875,287.7828063964844,287.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192964280809065e-09,0.0009942550677806,-0.012657138518989,0.0,0.0,0.0,-0.0073871887288987,60.0,0.3508576452732086,-0.0,-6.739999491855998e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,9.339780081063508e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.835253877099603e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,7.264286250574514e-05,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.835248783929272e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,0.0004665416490752,287.35040283203125,294.1499938964844,287.6260070800781,286.3662414550781,288.4156799316406,287.75506591796875,287.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301284300429643e-09,0.000995181268081,-0.0129409190267324,0.0,0.0,0.0,-0.0074408878572285,60.0,0.3357877731323242,-0.0,-6.75256472959518e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,9.339780081063508e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.835253877099603e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,7.264286250574514e-05,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.835248783929272e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,0.0004665416490752,287.35040283203125,294.1499938964844,287.6260070800781,286.3662414550781,288.4156799316406,287.75506591796875,287.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301284300429643e-09,0.000995181268081,-0.0129409190267324,0.0,0.0,0.0,-0.0074408878572285,60.0,0.3357877731323242,-0.0,-6.75256472959518e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.347635932499544e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.843525913311169e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,7.270396599778906e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,9.8435215477366e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.0004669340851251,287.3477478027344,294.1499938964844,287.6064758300781,286.3469543457031,288.40155029296875,287.7282409667969,287.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399100277969637e-09,0.0009960177121683,-0.0131971780210733,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3217871785163879,-0.0,-6.763922044683568e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
