time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437520,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.347635932499544e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.843525913311169e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,7.270396599778906e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,9.8435215477366e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.0004669340851251,287.3477478027344,294.1499938964844,287.6064758300781,286.3469543457031,288.40155029296875,287.7282409667969,287.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399100277969637e-09,0.0009960177121683,-0.0131971780210733,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3217871785163879,-0.0,-6.763922044683568e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.3544673291035e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.850719652604312e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,7.275709504028782e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,9.850715287029745e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,0.0004672753275372,287.3450927734375,294.1499938964844,287.5888977050781,286.3285217285156,288.3873291015625,287.70263671875,287.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200016036629,0.0,0.0,0.0,-0.0075315446592867,60.0,0.309000700712204,-0.0,-6.773804983595255e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.3544673291035e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.850719652604312e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,7.275709504028782e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,9.850715287029745e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,0.0004672753275372,287.3450927734375,294.1499938964844,287.5888977050781,286.3285217285156,288.3873291015625,287.70263671875,287.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200016036629,0.0,0.0,0.0,-0.0075315446592867,60.0,0.309000700712204,-0.0,-6.773804983595255e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.357449744129552e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,9.853859955910592e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,7.278029079316184e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,9.853855590336023e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,0.0004674242809414,287.3437805175781,294.1499938964844,287.5809020996094,286.3196716308594,288.3802185058594,287.6903686523437,287.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3031033873558044,-0.0,-6.778120820172262e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.3601003754884e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.856651740847155e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,7.280091085704044e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.856647375272588e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,0.00046755670337,287.34246826171875,294.1499938964844,287.573486328125,286.31103515625,288.3730773925781,287.67852783203125,287.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2975687086582184,-0.0,-6.781958461488102e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.364316065330058e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.861090074991807e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,7.283369632204995e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.86108570941724e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.0004677672695834,287.33990478515625,294.1499938964844,287.5604553222656,286.2945861816406,288.3588562011719,287.6561889648437,287.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2876416742801666,-0.0,-6.78806060250281e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.364316065330058e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.861090074991807e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,7.283369632204995e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.86108570941724e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.0004677672695834,287.33990478515625,294.1499938964844,287.5604553222656,286.2945861816406,288.3588562011719,287.6561889648437,287.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2876416742801666,-0.0,-6.78806060250281e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.366495214635506e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.86338491202332e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,7.285064202733338e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,9.863380546448752e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,0.0004678761179093,287.33795166015625,294.1499938964844,287.5522766113281,286.2828369140625,288.3480529785156,287.6405334472656,287.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2811512351036072,-0.0,-6.791214701706849e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,9.36698925215751e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.863905142992736e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,7.285448373295367e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.863900777418166e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,0.0004679007979575,287.3373413085937,294.1499938964844,287.54998779296875,286.2792663574219,288.3446350097656,287.63580322265625,287.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2792977094650268,-0.0,-6.79193021824176e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.368550672661512e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.86554878181778e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,7.286662730621174e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,9.865545143838972e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,0.0004679787671193,287.3348388671875,294.1499938964844,287.5417785644531,286.2650451660156,288.3305358886719,287.6176147460937,287.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593738584354014e-09,0.0009982435731217,-0.0138790318742394,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2726010084152221,-0.0,-6.79418761251327e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.368550672661512e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.86554878181778e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,7.286662730621174e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,9.865545143838972e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,0.0004679787671193,287.3348388671875,294.1499938964844,287.5417785644531,286.2650451660156,288.3305358886719,287.6176147460937,287.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593738584354014e-09,0.0009982435731217,-0.0138790318742394,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2726010084152221,-0.0,-6.79418761251327e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,9.369674080517144e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.866731852525844e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,7.287535845534876e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.866727486951277e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,0.0004680348793044,287.33233642578125,294.1499938964844,287.5351867675781,286.25177001953125,288.3165588378906,287.6017150878906,287.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2672540247440338,-0.0,-6.79580978157901e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,9.369674080517144e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.866731852525844e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,7.287535845534876e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.866727486951277e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,0.0004680348793044,287.33233642578125,294.1499938964844,287.5351867675781,286.25177001953125,288.3165588378906,287.6017150878906,287.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2672540247440338,-0.0,-6.79580978157901e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.3700728029944e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.867151675280184e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,7.287846528925002e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,9.867148037301376e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,0.0004680548154283,287.33111572265625,294.1499938964844,287.5325012207031,286.2455139160156,288.30963134765625,287.5945129394531,287.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.007627768907696,60.0,0.2649791538715362,-0.0,-6.796385321194975e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.370350744575262e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.867444896372037e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,7.288062624866143e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,9.867440530797468e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,0.0004680686979554,287.32989501953125,294.1499938964844,287.5301513671875,286.23944091796875,288.302734375,287.5878295898437,287.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688008962737e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2629753351211548,-0.0,-6.796785356755208e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.370567568112163e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.86767263384536e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,7.28823069948703e-05,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.86766826827079e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,0.0004680795245803,287.3274841308594,294.1499938964844,287.52655029296875,286.2279052734375,288.2890625,287.5758972167969,287.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2597159147262573,-0.0,-6.797093021759792e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.370567568112163e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.86767263384536e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,7.28823069948703e-05,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.86766826827079e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,0.0004680795245803,287.3274841308594,294.1499938964844,287.52655029296875,286.2279052734375,288.2890625,287.5758972167969,287.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2597159147262573,-0.0,-6.797093021759792e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.370355837745592e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,9.867449261946604e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,7.28806626284495e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.867445623967797e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,0.0004680689598899,287.3250732421875,294.1499938964844,287.52423095703125,286.2171325683594,288.2756042480469,287.5658264160156,287.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2573980391025543,-0.0,-6.796778961870586e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.370355837745592e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,9.867449261946604e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,7.28806626284495e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.867445623967797e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,0.0004680689598899,287.3250732421875,294.1499938964844,287.52423095703125,286.2171325683594,288.2756042480469,287.5658264160156,287.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2573980391025543,-0.0,-6.796778961870586e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.369705367134884e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.866764594335108e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,7.287559856195003e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.86676022876054e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,0.0004680364509113,287.3227233886719,294.1499938964844,287.5231018066406,286.20703125,288.2623596191406,287.557373046875,287.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347546720498e-09,0.0009983642958104,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2558968365192413,-0.0,-6.795828966232875e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.369705367134884e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.866764594335108e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,7.287559856195003e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.86676022876054e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,0.0004680364509113,287.3227233886719,294.1499938964844,287.5231018066406,286.20703125,288.2623596191406,287.557373046875,287.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347546720498e-09,0.0009983642958104,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2558968365192413,-0.0,-6.795828966232875e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,9.368630708195268e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.865632455330342e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,7.286723848665133e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,9.865628817351536e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,0.0004679827834479,287.3204040527344,294.1499938964844,287.5230407714844,286.1975402832031,288.24932861328125,287.550537109375,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600311104659795e-09,0.0009982492774724,-0.0138807520270347,0.0,0.0,0.0,-0.0076187355443835,60.0,0.2551903426647186,-0.0,-6.794263640585997e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,9.368630708195268e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.865632455330342e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,7.286723848665133e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,9.865628817351536e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,0.0004679827834479,287.3204040527344,294.1499938964844,287.5230407714844,286.1975402832031,288.24932861328125,287.550537109375,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600311104659795e-09,0.0009982492774724,-0.0138807520270347,0.0,0.0,0.0,-0.0076187355443835,60.0,0.2551903426647186,-0.0,-6.794263640585997e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.367937309434636e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.864901949185878e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,7.286184700205922e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,9.864898311207072e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,0.0004679481207858,287.3192443847656,294.1499938964844,287.5233764648437,286.1929931640625,288.2428894042969,287.5477294921875,287.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.6513589363760275e-09,0.0009981751209124,-0.0138580342754721,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2551170885562897,-0.0,-6.793254669901216e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.36713331611827e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,9.864055755315349e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,7.285558967851102e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,9.86405138974078e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,0.0004679079574998,287.318115234375,294.1499938964844,287.52392578125,286.1885681152344,288.2365417480469,287.5452880859375,287.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.007609459105879,60.0,0.2552012503147125,-0.0,-6.792085827100891e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,9.365196456201376e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.862015576800331e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,7.284052844624966e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.862011938821524e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,0.0004678112163674,287.3158569335937,294.1499938964844,287.5256652832031,286.1800537109375,288.2240295410156,287.5413818359375,287.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2558181881904602,-0.0,-6.78927065678181e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,9.365196456201376e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.862015576800331e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,7.284052844624966e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.862011938821524e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,0.0004678112163674,287.3158569335937,294.1499938964844,287.5256652832031,286.1800537109375,288.2240295410156,287.5413818359375,287.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2558181881904602,-0.0,-6.78927065678181e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.363271237816662e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.85998776741326e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,7.282554724952206e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,9.859984129434451e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,0.0004677150282077,287.31396484375,294.1499938964844,287.5276794433594,286.1732177734375,288.2137145996094,287.5390319824219,287.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.593097096578958e-09,0.0009976769797503,-0.0137054035440087,0.0,0.0,0.0,-0.0075855539180338,60.0,0.2567378580570221,-0.0,-6.786473960573859e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.362865966977552e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,9.859561396297067e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,7.282240403583273e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.85955775831826e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,0.0004676948010455,287.3135986328125,294.1499938964844,287.5281066894531,286.17193603515625,288.2117614746094,287.5386962890625,287.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921666562557,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2569546401500702,-0.0,-6.785886341731384e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.360117110190912e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,9.856666292762384e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,7.280101999640465e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.856662654783575e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,0.0004675574891734,287.3114013671875,294.1499938964844,287.5311889648437,286.16412353515625,288.19976806640625,287.5370483398437,287.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2585328817367553,-0.0,-6.781895933727355e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.360117110190912e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,9.856666292762384e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,7.280101999640465e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.856662654783575e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,0.0004675574891734,287.3114013671875,294.1499938964844,287.5311889648437,286.16412353515625,288.19976806640625,287.5370483398437,287.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2585328817367553,-0.0,-6.781895933727355e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.356963710160926e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.853346273303032e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,7.277649274328724e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,9.853342635324223e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,0.000467399979243,287.3092346191406,294.1499938964844,287.53472900390625,286.1565246582031,288.18804931640625,287.5364074707031,287.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514401824058268e-09,0.0009970040991902,-0.0134992422536015,0.0,0.0,0.0,-0.0075465412810444,60.0,0.2604938447475433,-0.0,-6.777321459594532e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.356963710160926e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.853346273303032e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,7.277649274328724e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,9.853342635324223e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,0.000467399979243,287.3092346191406,294.1499938964844,287.53472900390625,286.1565246582031,288.18804931640625,287.5364074707031,287.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514401824058268e-09,0.0009970040991902,-0.0134992422536015,0.0,0.0,0.0,-0.0075465412810444,60.0,0.2604938447475433,-0.0,-6.777321459594532e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.355244401376694e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,9.851535287452862e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,7.276311953319237e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.851531649474056e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,0.0004673140647355,287.30816650390625,294.1499938964844,287.5366516113281,286.1528015136719,288.1822814941406,287.53643798828125,287.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.4929536474901405e-09,0.000996820628643,-0.0134430527687072,0.0,0.0,0.0,-0.00753590837121,60.0,0.261593759059906,-0.0,-6.774827454592014e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.353419591207056e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,9.849613707046956e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,7.27489241398871e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.849610069068147e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,0.0004672229406423,287.3070983886719,294.1499938964844,287.5386657714844,286.14910888671875,288.1766052246094,287.5366516113281,287.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834313601255,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2627555429935455,-0.0,-6.772182103986779e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.349485480925068e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.84547077678144e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,7.271832146216184e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.845467138802631e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,0.0004670264024753,287.30499267578125,294.1499938964844,287.5428466796875,286.1417541503906,288.1654357910156,287.53759765625,287.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421126214599781e-09,0.000996206421405,-0.0132548809051513,0.0,0.0,0.0,-0.0075003006495535,60.0,0.2652176320552826,-0.0,-6.76648070907504e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.349485480925068e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.84547077678144e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,7.271832146216184e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.845467138802631e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,0.0004670264024753,287.30499267578125,294.1499938964844,287.5428466796875,286.1417541503906,288.1654357910156,287.53759765625,287.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421126214599781e-09,0.000996206421405,-0.0132548809051513,0.0,0.0,0.0,-0.0075003006495535,60.0,0.2652176320552826,-0.0,-6.76648070907504e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,9.345189755549654e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,9.84094658633694e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,7.268491026479751e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,9.840942948358132e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,0.0004668118199333,287.3028869628906,294.1499938964844,287.5471496582031,286.13446044921875,288.154541015625,287.53912353515625,287.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2678138017654419,-0.0,-6.760257775795253e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,9.345189755549654e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,9.84094658633694e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,7.268491026479751e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,9.840942948358132e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,0.0004668118199333,287.3028869628906,294.1499938964844,287.5471496582031,286.13446044921875,288.154541015625,287.53912353515625,287.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2678138017654419,-0.0,-6.760257775795253e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
