time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439860,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.340549149783328e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,9.836060053203256e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,7.264882151503116e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.836056415224448e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0004665800079237,287.30084228515625,294.1499938964844,287.551513671875,286.1270751953125,288.14385986328125,287.5411376953125,287.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2704688012599945,-0.0,-6.753540304771377e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.340549149783328e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,9.836060053203256e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,7.264882151503116e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.836056415224448e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0004665800079237,287.30084228515625,294.1499938964844,287.551513671875,286.1270751953125,288.14385986328125,287.5411376953125,287.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2704688012599945,-0.0,-6.753540304771377e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.335597860626876e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.830846101976932e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,7.261030259542167e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.830842463998124e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0004663326835725,287.2987976074219,294.1499938964844,287.5557556152344,286.1195678710937,288.13348388671875,287.5435485839844,287.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2731010019779205,-0.0,-6.746376612909445e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.335597860626876e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.830846101976932e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,7.261030259542167e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.830842463998124e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0004663326835725,287.2987976074219,294.1499938964844,287.5557556152344,286.1195678710937,288.13348388671875,287.5435485839844,287.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2731010019779205,-0.0,-6.746376612909445e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.333015623269604e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.82812634902075e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,7.259022095240653e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,9.828122711041942e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,0.0004662036662921,287.2977905273437,294.1499938964844,287.5578308105469,286.1157531738281,288.1283874511719,287.5448913574219,287.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215748721809632e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2743806838989258,-0.0,-6.74264200029029e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.330369357485324e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.825340384850278e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,7.2569637268316e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.825336746871471e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,0.000466071505798,287.2968139648437,294.1499938964844,287.559814453125,286.1118469238281,288.12335205078125,287.5462646484375,287.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827613312127604e-09,0.0009941682219505,-0.012630408629775,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2756235003471374,-0.0,-6.738816438200956e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.324911661678924e-05,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.819592378335074e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,7.252718933159485e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.819588740356266e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,0.0004657988902181,287.2948303222656,294.1499938964844,287.56353759765625,286.1038818359375,288.11346435546875,287.5491638183594,287.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2779656648635864,-0.0,-6.730929413834019e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.324911661678924e-05,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.819592378335074e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,7.252718933159485e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.819588740356266e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,0.0004657988902181,287.2948303222656,294.1499938964844,287.56353759765625,286.1038818359375,288.11346435546875,287.5491638183594,287.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2779656648635864,-0.0,-6.730929413834019e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.319723176304252e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.814128861762585e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,7.24868368706666e-05,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.814125223783776e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,0.0004655397206079,287.29302978515625,294.1499938964844,287.56658935546875,286.0962219238281,288.1046142578125,287.5518798828125,287.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2798861563205719,-0.0,-6.723436740685429e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.31926624616608e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.813647193368524e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,7.248327892739326e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.81364428298548e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,0.000465516874101,287.2928771972656,294.1499938964844,287.5668334960937,286.0955505371094,288.1038513183594,287.5521240234375,287.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2800412476062774,-0.0,-6.722776646483909e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.31348477024585e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.807559399632736e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,7.24383135093376e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,9.80755576165393e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,0.0004652280767913,287.2909851074219,294.1499938964844,287.569580078125,286.0868225097656,288.0944519042969,287.5550537109375,287.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2817746102809906,-0.0,-6.714432743137877e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.31348477024585e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.807559399632736e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,7.24383135093376e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,9.80755576165393e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,0.0004652280767913,287.2909851074219,294.1499938964844,287.569580078125,286.0868225097656,288.0944519042969,287.5550537109375,287.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2817746102809906,-0.0,-6.714432743137877e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.307618893217295e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.801382111618297e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,7.239268597913906e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.80137920123525e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.0004649350594263,287.2890930175781,294.1499938964844,287.5716247558594,286.0776062011719,288.08526611328125,287.55780029296875,287.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2830828428268432,-0.0,-6.705972310783181e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.307618893217295e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.801382111618297e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,7.239268597913906e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.80137920123525e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.0004649350594263,287.2890930175781,294.1499938964844,287.5716247558594,286.0776062011719,288.08526611328125,287.55780029296875,287.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2830828428268432,-0.0,-6.705972310783181e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.30467140278779e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.798278188100085e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,7.236975943669677e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.79827527771704e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,0.000464787823148,287.28814697265625,294.1499938964844,287.5723571777344,286.0727844238281,288.0807800292969,287.55908203125,287.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2835499942302704,-0.0,-6.701723265223336e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,9.30172245716676e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.79517208179459e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,7.234681834233925e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.795169171411544e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,0.0004646404995582,287.2872314453125,294.1499938964844,287.5729064941406,286.0678100585937,288.0762939453125,287.560302734375,287.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2838868498802185,-0.0,-6.697472798578019e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.2958434834145e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.78898096946068e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.230109622469172e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.788978059077635e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,0.0004643468419089,287.285400390625,294.1499938964844,287.5732727050781,286.0574035644531,288.0675048828125,287.5624389648437,287.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2841246426105499,-0.0,-6.689003839710497e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.2958434834145e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.78898096946068e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.230109622469172e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.788978059077635e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,0.0004643468419089,287.285400390625,294.1499938964844,287.5732727050781,286.0574035644531,288.0675048828125,287.5624389648437,287.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2841246426105499,-0.0,-6.689003839710497e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.290023444918916e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.782852430362254e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,7.225582521641627e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.782849519979207e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,0.0004640560946427,287.2835998535156,294.1499938964844,287.5726318359375,286.0462951660156,288.0588684082031,287.56414794921875,287.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2837343513965606,-0.0,-6.680625830313147e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.290023444918916e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.782852430362254e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,7.225582521641627e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.782849519979207e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,0.0004640560946427,287.2835998535156,294.1499938964844,287.5726318359375,286.0462951660156,288.0588684082031,287.56414794921875,287.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2837343513965606,-0.0,-6.680625830313147e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475036621094,0.0,0.0,9.284306725021452e-05,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,9.77683230303228e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,7.2211361839436e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.776829392649232e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0004637705569621,287.28179931640625,294.1499938964844,287.5708312988281,286.034423828125,288.05035400390625,287.5653076171875,287.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2826078236103058,-0.0,-6.67240200868946e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475036621094,0.0,0.0,9.284306725021452e-05,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,9.77683230303228e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,7.2211361839436e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.776829392649232e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0004637705569621,287.28179931640625,294.1499938964844,287.5708312988281,286.034423828125,288.05035400390625,287.5653076171875,287.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2826078236103058,-0.0,-6.67240200868946e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.278723882744087e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.77095332928002e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,7.216793892439455e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.770949691301212e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,0.0004634916549548,287.2800598144531,294.1499938964844,287.5678100585937,286.021728515625,288.0419311523437,287.5658569335937,287.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.00098866247572,-0.0109435226768255,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2806943655014038,-0.0,-6.664374296860842e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.278723882744087e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.77095332928002e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,7.216793892439455e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.770949691301212e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,0.0004634916549548,287.2800598144531,294.1499938964844,287.5678100585937,286.021728515625,288.0419311523437,287.5658569335937,287.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.00098866247572,-0.0109435226768255,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2806943655014038,-0.0,-6.664374296860842e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.2759910330642e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.768074960447848e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,7.21466785762459e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.768072050064802e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.00046335515799,287.2791748046875,294.1499938964844,287.5657653808594,286.0150146484375,288.03778076171875,287.5658569335937,287.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.2794027924537658,-0.0,-6.660447127160296e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.27330256672576e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.76524461293593e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,7.212577475002035e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.765241702552883e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,0.0004632208729162,287.2783203125,294.1499938964844,287.5633850097656,286.0080871582031,288.0336303710937,287.565673828125,287.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.277883380651474,-0.0,-6.656584616848704e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,9.26806969800964e-05,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.759733802638948e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,7.208507304312661e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.759730892255902e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,0.0004629594623111,287.276611328125,294.1499938964844,287.5574951171875,285.9934997558594,288.0253601074219,287.5646667480469,287.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2741203308105469,-0.0,-6.64906920633257e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,9.26806969800964e-05,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.759733802638948e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,7.208507304312661e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.759730892255902e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,0.0004629594623111,287.276611328125,294.1499938964844,287.5574951171875,285.9934997558594,288.0253601074219,287.5646667480469,287.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2741203308105469,-0.0,-6.64906920633257e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.263035462936386e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.754432539921254e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,7.204592111520469e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.754429629538208e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,0.0004627080052159,287.2749328613281,294.1499938964844,287.54998779296875,285.97784423828125,288.01708984375,287.5628356933594,287.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104310996830463,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2693743407726288,-0.0,-6.641843697252625e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.263035462936386e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.754432539921254e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,7.204592111520469e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.754429629538208e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,0.0004627080052159,287.2749328613281,294.1499938964844,287.54998779296875,285.97784423828125,288.01708984375,287.5628356933594,287.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104310996830463,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2693743407726288,-0.0,-6.641843697252625e-08,0.0,283.1750793457031,287.19305419921875,291.5514831542969,292.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.321013741923334e-21,-3.160506870961667e-21,-3.160506669013275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
