time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289625406265259,0.2803250849246979,0.258060097694397,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756353259086609,0.4988120496273041,0.4768681824207306,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620552778244019,0.3240375518798828,0.2308888733386993,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815072536468506,0.3495803773403168,0.3369080722332001,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159882187843323,0.2640432715415954,1.2172846794128418,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969098210334778,1.0,1.0,0.0,1.0,-3.02589750289917,3.0258901119232178,7.363456006714841e-06,2.337984561920166,0.8972892761230469,0.8972892761230469,0.0,194.0975952148437,144.0,23753.56640625,-0.0,2585.20263671875,1.0,283.1500549316406,285.1930847167969,291.52587890625,292.8256530761719,293.1499938964844,293.1499938964844,283.1499938964844,20973.15234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518861889839172,1.0,0.0,0.0,2.787391185760498,2.787405252456665,5.184289193493896e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4618.533203125,0.0,682.6925659179688,3304.857421875,0.0,2041.791748046875,0.6958189606666565,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289625406265259,0.2803250849246979,0.258060097694397,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756353259086609,0.4988120496273041,0.4768681824207306,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620552778244019,0.3240375518798828,0.2308888733386993,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815072536468506,0.3495803773403168,0.3369080722332001,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159882187843323,0.2640432715415954,1.2172846794128418,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969098210334778,1.0,1.0,0.0,1.0,-3.02589750289917,3.0258901119232178,7.363456006714841e-06,2.337984561920166,0.8972892761230469,0.8972892761230469,0.0,194.0975952148437,144.0,23753.56640625,-0.0,2585.20263671875,1.0,283.1500549316406,285.1930847167969,291.52587890625,292.8256530761719,293.1499938964844,293.1499938964844,283.1499938964844,20973.15234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518861889839172,1.0,0.0,0.0,2.787391185760498,2.787405252456665,5.184289193493896e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4618.533203125,0.0,682.6925659179688,3304.857421875,0.0,2041.791748046875,0.6958189606666565,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351105213165283,0.2745493650436401,0.2521784603595733,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874005079269409,0.4939849972724914,0.471598356962204,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707812190055847,0.3195123076438904,0.2271858900785446,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901504039764404,0.3439331650733948,0.3308438658714294,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212256193161011,0.257527619600296,1.1843910217285156,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799940228462219,1.0,1.0,0.0,1.0,-2.9611949920654297,2.961188077926636,7.050979093037313e-06,2.287583589553833,0.8753361105918884,0.8753361105918884,0.0,178.7361297607422,132.0,23748.916015625,-0.0,2386.47509765625,1.0,283.1499938964844,285.1297607421875,291.6012268066406,292.9128112792969,293.1499938964844,293.1499938964844,283.1499938964844,23538.962890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502589225769043,1.0,0.0,0.0,2.872465372085572,2.872480630874634,5.505578428710578e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4636.25146484375,0.0,754.584228515625,3304.857421875,0.0,2027.6917724609373,0.7121649980545044,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351105213165283,0.2745493650436401,0.2521784603595733,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874005079269409,0.4939849972724914,0.471598356962204,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707812190055847,0.3195123076438904,0.2271858900785446,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901504039764404,0.3439331650733948,0.3308438658714294,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212256193161011,0.257527619600296,1.1843910217285156,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799940228462219,1.0,1.0,0.0,1.0,-2.9611949920654297,2.961188077926636,7.050979093037313e-06,2.287583589553833,0.8753361105918884,0.8753361105918884,0.0,178.7361297607422,132.0,23748.916015625,-0.0,2386.47509765625,1.0,283.1499938964844,285.1297607421875,291.6012268066406,292.9128112792969,293.1499938964844,293.1499938964844,283.1499938964844,23538.962890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502589225769043,1.0,0.0,0.0,2.872465372085572,2.872480630874634,5.505578428710578e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4636.25146484375,0.0,754.584228515625,3304.857421875,0.0,2027.6917724609373,0.7121649980545044,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430329322814941,0.2696164846420288,0.2471233010292053,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013062715530396,0.4900114834308624,0.4671966433525085,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816254496574402,0.3158654272556305,0.2241451293230056,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007566332817078,0.3391348719596863,0.3256547152996063,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281190752983093,0.2519852221012115,1.1562761068344116,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.564372718334198,1.0,1.0,0.0,1.0,-2.906130075454712,2.906123399734497,6.790428415115457e-06,2.2447104454040527,0.8535199165344238,0.8535199165344238,0.0,164.07852172851562,120.0,23456.64453125,-0.0,2215.560791015625,1.0,283.1499938964844,285.11480712890625,291.6214294433594,292.9305725097656,293.1499938964844,293.1499938964844,283.1499938964844,24725.275390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517003417015076,1.0,0.0,0.0,2.8544960021972656,2.854511260986328,5.436911010292533e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4624.7509765625,0.0,749.170654296875,3304.857421875,0.0,2040.1796875,0.7089796662330627,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430329322814941,0.2696164846420288,0.2471233010292053,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013062715530396,0.4900114834308624,0.4671966433525085,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816254496574402,0.3158654272556305,0.2241451293230056,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007566332817078,0.3391348719596863,0.3256547152996063,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281190752983093,0.2519852221012115,1.1562761068344116,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.564372718334198,1.0,1.0,0.0,1.0,-2.906130075454712,2.906123399734497,6.790428415115457e-06,2.2447104454040527,0.8535199165344238,0.8535199165344238,0.0,164.07852172851562,120.0,23456.64453125,-0.0,2215.560791015625,1.0,283.1499938964844,285.11480712890625,291.6214294433594,292.9305725097656,293.1499938964844,293.1499938964844,283.1499938964844,24725.275390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517003417015076,1.0,0.0,0.0,2.8544960021972656,2.854511260986328,5.436911010292533e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4624.7509765625,0.0,749.170654296875,3304.857421875,0.0,2040.1796875,0.7089796662330627,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7477229833602905,0.267402321100235,0.2448397725820541,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.9093276858329772,0.4882840812206268,0.4652576446533203,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.787875235080719,0.3143101036548614,0.2228253334760666,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067941069602966,0.3369874656200409,0.3233173787593841,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7322060465812683,0.2494990229606628,1.1436070203781128,285.9424743652344,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76177978515625,285.9423828125,1.0,0.5569495558738708,1.0,1.0,0.0,1.0,-2.881427049636841,2.881420373916626,6.675147233181633e-06,2.22548246383667,0.8427571058273315,0.8427571058273315,0.0,156.99098205566406,120.0,23220.494140625,-0.0,2138.262451171875,1.0,283.1499938964844,285.12030029296875,291.6170349121094,292.918701171875,293.1499938964844,293.1499938964844,283.1499938964844,24863.740234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515102028846741,1.0,0.0,0.0,2.815558910369873,2.8155736923217773,5.28959674284124e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4610.6572265625,0.0,723.5951538085938,3304.857421875,0.0,2038.53076171875,0.7030120491981506,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7529799938201904,0.2653301656246185,0.2426978349685669,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.9185781478881836,0.4867022335529327,0.4634715020656585,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7947253584861755,0.3129073977470398,0.2216226905584335,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8131572604179382,0.3349806070327759,0.3211271464824676,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7367885708808899,0.247171476483345,1.1317204236984253,285.9441833496094,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76837158203125,285.9442443847656,1.0,0.5497425198554993,1.0,1.0,0.0,1.0,-2.858337163925171,2.858330726623535,6.568297067133244e-06,2.207514524459839,0.8320336937904358,0.8320336937904358,0.0,150.0408477783203,108.0,23002.69921875,-0.0,2065.51806640625,1.0,283.1499938964844,285.1256408691406,291.6078796386719,292.9008178710937,293.1499938964844,293.1499938964844,283.1499938964844,25111.884765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503491640090942,1.0,0.0,0.0,2.781130075454712,2.781144618988037,5.161024319022545e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4597.10205078125,0.0,702.2339477539062,3304.857421875,0.0,2028.4725341796875,0.6926876306533813,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.7627257108688354,0.2622726857662201,0.2395153492689132,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.935467541217804,0.4844360053539276,0.4608760774135589,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8069888353347778,0.3109427690505981,0.2199040949344635,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8240907192230225,0.3320226073265075,0.3178767561912536,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453168630599976,0.2437307983636856,1.1140611171722412,285.9613037109375,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7807312011719,285.9619445800781,1.0,0.5385829210281372,1.0,1.0,0.0,1.0,-2.824190855026245,2.8241844177246094,6.411876256606774e-06,2.180949211120605,0.8151934146881104,0.8151934146881104,0.0,139.1775360107422,108.0,22557.302734375,-0.0,1957.0941162109373,1.0,283.1499938964844,285.1496887207031,291.5867004394531,292.85943603515625,293.1499938964844,293.1499938964844,283.1499938964844,24945.669921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462779879570007,1.0,0.0,0.0,2.69286584854126,2.6928799152374268,4.838634026782529e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4568.67626953125,0.0,645.21484375,3304.857421875,0.0,1993.3382568359373,0.6755599975585938,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7654569745063782,0.2615509331226349,0.2387630194425583,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.9400137662887572,0.4839124977588653,0.4602735936641693,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8102498054504395,0.3104985654354095,0.219510942697525,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.8270390629768372,0.3313249349594116,0.3171086311340332,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7477206587791443,0.2429181635379791,1.109882354736328,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7840881347656,285.9656982421875,1.0,0.5358554720878601,1.0,1.0,0.0,1.0,-2.81614351272583,2.8161370754241943,6.375290467985906e-06,2.1746904850006104,0.8110055327415466,0.8110055327415466,0.0,136.50433349609375,96.0,22462.5546875,-0.0,1931.35009765625,1.0,283.1499938964844,285.1554870605469,291.5813293457031,292.8490295410156,293.1499938964844,293.1499938964844,283.1499938964844,24948.599609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449318170547485,1.0,0.0,0.0,2.6728670597076416,2.672880887985229,4.767032066865795e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4562.173828125,0.0,632.9847412109375,3304.857421875,0.0,1981.7672119140625,0.6681735515594482,1.0,0.0,3.0,1.0,0.0
11969940,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811998724937439,0.258181482553482,0.2352218478918075,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639551639556884,0.4815377295017242,0.4574947953224182,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276228904724121,0.3085407614707947,0.2177340686321258,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437113165855408,0.3280667662620544,0.3134932518005371,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617577314376831,0.2391111701726913,1.0901914834976196,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225236415863037,1.0,1.0,0.0,1.0,-2.77839732170105,2.778391122817993,6.205098543432541e-06,2.1453404426574707,0.7904859781265259,0.7904859781265259,0.0,123.35742950439452,84.0,21857.857421875,-0.0,1809.53759765625,1.0,283.1499938964844,285.2000732421875,291.5528564453125,292.79119873046875,293.1499938964844,293.1499938964844,283.1499938964844,24417.19921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364688515663147,1.0,0.0,0.0,2.54352068901062,2.543533563613892,4.316819683936046e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4524.63916015625,0.0,554.9794311523438,3304.857421875,0.0,1909.5775146484373,0.6387012600898743,1.0,0.0,3.0,1.0,0.0
11970000,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811998724937439,0.258181482553482,0.2352218478918075,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639551639556884,0.4815377295017242,0.4574947953224182,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276228904724121,0.3085407614707947,0.2177340686321258,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437113165855408,0.3280667662620544,0.3134932518005371,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617577314376831,0.2391111701726913,1.0901914834976196,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225236415863037,1.0,1.0,0.0,1.0,-2.77839732170105,2.778391122817993,6.205098543432541e-06,2.1453404426574707,0.7904859781265259,0.7904859781265259,0.0,123.35742950439452,84.0,21857.857421875,-0.0,1809.53759765625,1.0,283.1499938964844,285.2000732421875,291.5528564453125,292.79119873046875,293.1499938964844,293.1499938964844,283.1499938964844,24417.19921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364688515663147,1.0,0.0,0.0,2.54352068901062,2.543533563613892,4.316819683936046e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4524.63916015625,0.0,554.9794311523438,3304.857421875,0.0,1909.5775146484373,0.6387012600898743,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155282735824585,0.2594234347343445,0.2348428070545196,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838280379772186,0.4567033946514129,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632684946060181,0.3113477528095245,0.2184847742319107,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801050782203674,0.3296010196208954,0.3132950961589813,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7950568795204163,0.2403467148542404,1.0875329971313477,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113554000854492,1.0,1.0,0.0,1.0,-2.7748067378997803,2.774800539016724,6.188334737089463e-06,2.1422266960144043,0.7707654237747192,0.7707654237747192,0.0,106.810791015625,72.0,21336.9453125,-0.0,1725.5272216796875,1.0,283.1499938964844,285.2660217285156,291.5254821777344,292.73492431640625,293.1499938964844,293.1499938964844,283.1499938964844,23627.435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262879014015198,1.0,0.0,0.0,2.4027109146118164,2.4027225971221924,3.852089491829247e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4490.9580078125,0.0,476.8734130859375,3304.857421875,0.0,1824.0638427734373,0.6065134406089783,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155282735824585,0.2594234347343445,0.2348428070545196,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838280379772186,0.4567033946514129,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632684946060181,0.3113477528095245,0.2184847742319107,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801050782203674,0.3296010196208954,0.3132950961589813,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7950568795204163,0.2403467148542404,1.0875329971313477,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113554000854492,1.0,1.0,0.0,1.0,-2.7748067378997803,2.774800539016724,6.188334737089463e-06,2.1422266960144043,0.7707654237747192,0.7707654237747192,0.0,106.810791015625,72.0,21336.9453125,-0.0,1725.5272216796875,1.0,283.1499938964844,285.2660217285156,291.5254821777344,292.73492431640625,293.1499938964844,293.1499938964844,283.1499938964844,23627.435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262879014015198,1.0,0.0,0.0,2.4027109146118164,2.4027225971221924,3.852089491829247e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4490.9580078125,0.0,476.8734130859375,3304.857421875,0.0,1824.0638427734373,0.6065134406089783,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354049921035767,0.2588591873645782,0.2343656867742538,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877619445323944,0.4224079549312591,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878349661827087,0.3125958144664764,0.2193403095006942,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.904285490512848,0.3295721709728241,0.3132635056972503,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162203431129456,0.240202322602272,1.086740493774414,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991110861301422,1.0,1.0,0.0,1.0,-2.7328760623931885,2.732870101928711,6.003245744068408e-06,2.1101016998291016,0.751549482345581,0.751549482345581,0.0,97.1144790649414,60.0,20604.744140625,-0.0,1618.209716796875,1.0,283.1499938964844,285.3268737792969,291.4980773925781,292.67584228515625,293.1499938964844,293.1499938964844,283.1499938964844,22678.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155662178993225,1.0,0.0,0.0,2.256847381591797,2.2568583488464355,3.398582180125232e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4449.38330078125,0.0,403.6658935546875,3304.857421875,0.0,1735.697265625,0.5731195211410522,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354049921035767,0.2588591873645782,0.2343656867742538,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877619445323944,0.4224079549312591,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878349661827087,0.3125958144664764,0.2193403095006942,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.904285490512848,0.3295721709728241,0.3132635056972503,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162203431129456,0.240202322602272,1.086740493774414,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991110861301422,1.0,1.0,0.0,1.0,-2.7328760623931885,2.732870101928711,6.003245744068408e-06,2.1101016998291016,0.751549482345581,0.751549482345581,0.0,97.1144790649414,60.0,20604.744140625,-0.0,1618.209716796875,1.0,283.1499938964844,285.3268737792969,291.4980773925781,292.67584228515625,293.1499938964844,293.1499938964844,283.1499938964844,22678.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155662178993225,1.0,0.0,0.0,2.256847381591797,2.2568583488464355,3.398582180125232e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4449.38330078125,0.0,403.6658935546875,3304.857421875,0.0,1735.697265625,0.5731195211410522,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.8459713459014893,0.2582794725894928,0.2337695360183715,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9990000128746032,0.491119921207428,0.404881089925766,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.9011113047599792,0.3129589259624481,0.2195272445678711,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.9182053804397584,0.3292627036571502,0.3128959834575653,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8266578912734985,0.2398554682731628,1.084803342819214,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9439392089844,286.12469482421875,1.0,0.4925303161144256,1.0,1.0,0.0,1.0,-2.708397388458252,2.7083914279937744,5.896127731830347e-06,2.091174840927124,0.7421014308929443,0.7421014308929443,0.0,92.35487365722656,60.0,20179.01171875,-0.0,1561.1544189453125,1.0,283.1499938964844,285.3603515625,291.4803466796875,292.6388854980469,293.1499938964844,293.1499938964844,283.1499938964844,22015.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709532618522644,1.0,0.0,0.0,2.175687551498413,2.1756978034973145,3.158540664571774e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4424.13330078125,0.0,365.853515625,3304.857421875,0.0,1686.779541015625,0.5571632385253906,1.0,0.0,3.0,1.0,0.0
11970360,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8578218817710876,0.257617712020874,0.2330718636512756,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,0.4951716959476471,0.3866819739341736,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9164908528327942,0.3132472336292267,0.219643622636795,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9341931343078612,0.3288524448871612,0.3124084174633026,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.8379942774772644,0.2394169867038726,1.082334280014038,286.1410522460937,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9756164550781,286.142333984375,1.0,0.4856557548046112,1.0,1.0,0.0,1.0,-2.6822783946990967,2.682272434234619,5.782821062894072e-06,2.070943832397461,0.7326644659042358,0.7326644659042358,0.0,87.56849670410156,63.0,19792.419921875,-0.0,1502.570068359375,1.0,283.1499938964844,285.3871459960937,291.4615783691406,292.6017761230469,293.1499938964844,293.1499938964844,283.1499938964844,21635.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703020453453064,1.0,0.0,0.0,2.1091623306274414,2.109172105789185,2.968338321807096e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4401.45458984375,0.0,337.3957214355469,3304.857421875,0.0,1634.6712646484375,0.5423208475112915,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.874238908290863,0.2562138438224792,0.2316592037677765,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039849281311035,0.3630810081958771,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.9395106434822084,0.3137573897838592,0.2198742032051086,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553364515304564,0.3278956115245819,0.3113622367382049,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537121415138245,0.2384404093027115,1.0772172212600708,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767734706401825,1.0,1.0,0.0,1.0,-2.6450681686401367,2.6450624465942383,5.622626758849947e-06,2.041795492172241,0.713941216468811,0.713941216468811,0.0,81.50669860839844,81.0,19101.287109375,-0.0,1424.3638916015625,1.0,283.1499938964844,285.4390869140625,291.4246826171875,292.5293273925781,293.1499938964844,293.1499938964844,283.1499938964844,21103.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892238855361938,1.0,0.0,0.0,1.988843560218811,1.988852620124817,2.639335718868097e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4359.62890625,0.0,290.49462890625,3304.857421875,0.0,1526.769775390625,0.5158901810646057,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.874238908290863,0.2562138438224792,0.2316592037677765,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039849281311035,0.3630810081958771,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.9395106434822084,0.3137573897838592,0.2198742032051086,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553364515304564,0.3278956115245819,0.3113622367382049,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537121415138245,0.2384404093027115,1.0772172212600708,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767734706401825,1.0,1.0,0.0,1.0,-2.6450681686401367,2.6450624465942383,5.622626758849947e-06,2.041795492172241,0.713941216468811,0.713941216468811,0.0,81.50669860839844,81.0,19101.287109375,-0.0,1424.3638916015625,1.0,283.1499938964844,285.4390869140625,291.4246826171875,292.5293273925781,293.1499938964844,293.1499938964844,283.1499938964844,21103.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892238855361938,1.0,0.0,0.0,1.988843560218811,1.988852620124817,2.639335718868097e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4359.62890625,0.0,290.49462890625,3304.857421875,0.0,1526.769775390625,0.5158901810646057,1.0,0.0,3.0,1.0,0.0
11970540,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715075254440308,0.2548738718032837,0.2304435968399047,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109773874282837,0.364543080329895,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387094378471376,0.3143453896045685,0.2202690243721008,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529478549957277,0.3269329071044922,0.3104562759399414,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514895439147949,0.23747019469738,1.0728896856307983,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767330586910248,1.0,1.0,0.0,1.0,-2.6395132541656494,2.63950777053833,5.598046300292481e-06,2.037024974822998,0.6956190466880798,0.6956190466880798,0.0,81.57498168945312,99.0,18546.9765625,-0.0,1417.259765625,1.0,283.1499938964844,285.4988708496094,291.3918151855469,292.4659118652344,293.1499938964844,293.1499938964844,283.1499938964844,20756.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757433414459229,1.0,0.0,0.0,1.8804105520248413,1.8804188966751096,2.3593847231495602e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4325.06640625,0.0,252.8148193359375,3304.857421875,0.0,1424.836181640625,0.4925248026847839,1.0,0.0,3.0,1.0,0.0
11970600,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715075254440308,0.2548738718032837,0.2304435968399047,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109773874282837,0.364543080329895,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387094378471376,0.3143453896045685,0.2202690243721008,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529478549957277,0.3269329071044922,0.3104562759399414,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514895439147949,0.23747019469738,1.0728896856307983,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767330586910248,1.0,1.0,0.0,1.0,-2.6395132541656494,2.63950777053833,5.598046300292481e-06,2.037024974822998,0.6956190466880798,0.6956190466880798,0.0,81.57498168945312,99.0,18546.9765625,-0.0,1417.259765625,1.0,283.1499938964844,285.4988708496094,291.3918151855469,292.4659118652344,293.1499938964844,293.1499938964844,283.1499938964844,20756.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757433414459229,1.0,0.0,0.0,1.8804105520248413,1.8804188966751096,2.3593847231495602e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4325.06640625,0.0,252.8148193359375,3304.857421875,0.0,1424.836181640625,0.4925248026847839,1.0,0.0,3.0,1.0,0.0
11970660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546294569969177,0.253679096698761,0.2294932603836059,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139302015304565,0.3851142525672912,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.919901967048645,0.3150887787342071,0.2208757400512695,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.932592749595642,0.326059341430664,0.3097699582576751,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359007239341736,0.2365139275789261,1.069373369216919,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830697476863861,1.0,1.0,0.0,1.0,-2.658750057220459,2.6587443351745605,5.679563400917687e-06,2.051688432693481,0.6778621077537537,0.6778621077537537,0.0,86.36331939697266,117.0,18086.064453125,-0.0,1464.8258056640625,1.0,283.1499938964844,285.5678100585937,291.36260986328125,292.4121398925781,293.1499938964844,293.1499938964844,283.1499938964844,20503.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640278697013855,1.0,0.0,0.0,1.7804964780807495,1.78050434589386,2.1153179829980218e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4296.29638671875,0.0,221.5334014892578,3304.857421875,0.0,1339.261474609375,0.4713583290576935,1.0,0.0,3.0,1.0,0.0
11970720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546294569969177,0.253679096698761,0.2294932603836059,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139302015304565,0.3851142525672912,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.919901967048645,0.3150887787342071,0.2208757400512695,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.932592749595642,0.326059341430664,0.3097699582576751,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359007239341736,0.2365139275789261,1.069373369216919,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830697476863861,1.0,1.0,0.0,1.0,-2.658750057220459,2.6587443351745605,5.679563400917687e-06,2.051688432693481,0.6778621077537537,0.6778621077537537,0.0,86.36331939697266,117.0,18086.064453125,-0.0,1464.8258056640625,1.0,283.1499938964844,285.5678100585937,291.36260986328125,292.4121398925781,293.1499938964844,293.1499938964844,283.1499938964844,20503.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640278697013855,1.0,0.0,0.0,1.7804964780807495,1.78050434589386,2.1153179829980218e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4296.29638671875,0.0,221.5334014892578,3304.857421875,0.0,1339.261474609375,0.4713583290576935,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315764665603638,0.2526277899742126,0.2287853062152862,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127915143966675,0.4184712469577789,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939449191093445,0.3159977495670318,0.2216842919588089,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.903235137462616,0.3253058791160583,0.3093093335628509,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137345314025879,0.2355432957410812,1.066381812095642,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940336346626282,1.0,1.0,0.0,1.0,-2.694793939590454,2.694788217544556,5.83450855629053e-06,2.0794591903686523,0.6607115864753723,0.6607115864753723,0.0,94.80340576171876,135.0,17724.81640625,-0.0,1553.26025390625,1.0,283.1499938964844,285.6483764648437,291.332763671875,292.3627014160156,293.1499938964844,293.1499938964844,283.1499938964844,20300.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544671058654785,1.0,0.0,0.0,1.687325954437256,1.6873332262039185,1.899727664067541e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4271.82470703125,0.0,195.0672149658203,3304.857421875,0.0,1271.6280517578125,0.4519316852092743,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315764665603638,0.2526277899742126,0.2287853062152862,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127915143966675,0.4184712469577789,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939449191093445,0.3159977495670318,0.2216842919588089,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.903235137462616,0.3253058791160583,0.3093093335628509,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137345314025879,0.2355432957410812,1.066381812095642,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940336346626282,1.0,1.0,0.0,1.0,-2.694793939590454,2.694788217544556,5.83450855629053e-06,2.0794591903686523,0.6607115864753723,0.6607115864753723,0.0,94.80340576171876,135.0,17724.81640625,-0.0,1553.26025390625,1.0,283.1499938964844,285.6483764648437,291.332763671875,292.3627014160156,293.1499938964844,293.1499938964844,283.1499938964844,20300.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544671058654785,1.0,0.0,0.0,1.687325954437256,1.6873332262039185,1.899727664067541e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4271.82470703125,0.0,195.0672149658203,3304.857421875,0.0,1271.6280517578125,0.4519316852092743,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8193069100379944,0.2521538734436035,0.2285152524709701,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9990000128746032,0.5108249187469482,0.4384127855300903,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804622292518616,0.3165142238140106,0.2221604585647583,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887640237808228,0.3249787390232086,0.3091635107994079,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008143305778503,0.2350510060787201,1.0650371313095093,286.3855895996094,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0976257324219,286.3890686035156,1.0,0.5007951259613037,1.0,1.0,0.0,1.0,-2.717209815979004,2.7172038555145264,5.932015028520254e-06,2.096774339675904,0.6523734927177429,0.6523734927177429,0.0,100.17479705810548,135.0,17572.61328125,-0.0,1609.9573974609375,1.0,283.1499938964844,285.6933288574219,291.3175048828125,292.3396911621094,293.1499938964844,293.1499938964844,283.1499938964844,20208.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505755186080933,1.0,0.0,0.0,1.6430184841156006,1.6430256366729736,1.801267899281811e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4261.03955078125,0.0,183.33477783203125,3304.857421875,0.0,1244.68896484375,0.4427993893623352,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.8064825534820557,0.251710295677185,0.2282953709363937,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226379394531,0.9990000128746032,0.5080237984657288,0.4598449170589447,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219665527344,0.8670779466629028,0.3170687258243561,0.2226807028055191,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743422031402588,0.3246828615665436,0.3090705573558807,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.787488579750061,0.2345556020736694,1.0637820959091189,286.4223937988281,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0848083496094,286.4259033203125,1.0,0.508198618888855,1.0,1.0,0.0,1.0,-2.7417032718658447,2.741697072982788,6.039522304490674e-06,2.115713119506836,0.6441869139671326,0.6441869139671326,0.0,106.20780181884766,138.0,17423.326171875,-0.0,1673.6844482421875,1.0,283.1499938964844,285.73907470703125,291.3013000488281,292.3163452148437,293.1499938964844,293.1499938964844,283.1499938964844,20121.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472174525260925,1.0,0.0,0.0,1.6001232862472534,1.6001302003860474,1.70844216995647e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4250.205078125,0.0,172.4774169921875,3304.857421875,0.0,1221.72509765625,0.4340267777442932,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.7848052978515625,0.2509207129478454,0.2279582917690277,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.9900631308555604,0.502304196357727,0.4776465594768524,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.8464409112930298,0.318056046962738,0.223648801445961,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8519394397735596,0.324157178401947,0.3089627027511596,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.7663722634315491,0.2336193472146988,1.0615192651748655,286.4785461425781,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.06024169921875,286.4803466796875,1.0,0.5171862244606018,1.0,1.0,0.0,1.0,-2.7614681720733643,2.761461973190308,6.128208497102605e-06,2.131568431854248,0.6299758553504944,0.6299758553504944,0.0,116.5029754638672,138.0,17080.349609375,-0.0,1751.150146484375,1.0,283.1499938964844,285.8124389648437,291.2685241699219,292.2705383300781,293.1499938964844,293.1499938964844,283.1499938964844,19982.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421303749084473,1.0,0.0,0.0,1.5276665687561035,1.5276732444763184,1.557222191195251e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4227.8837890625,0.0,155.23484802246094,3304.857421875,0.0,1187.444091796875,0.4193828105926513,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.7811719179153442,0.2508024275302887,0.2279248982667923,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837341308594,0.9860991835594176,0.5017203092575073,0.4770362675189972,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8430027961730957,0.3181827962398529,0.2237922549247741,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8482600450515747,0.3240761756896972,0.3089620172977447,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.7628947496414185,0.2334803193807602,1.0612573623657229,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0582275390625,286.4853210449219,1.0,0.518044114112854,1.0,1.0,0.0,1.0,-2.759739637374878,2.7597336769104004,6.1211940192151815e-06,2.1305394172668457,0.6280221343040466,0.6280221343040466,0.0,118.25343322753906,126.0,17019.68359375,-0.0,1757.2962646484375,1.0,283.1499938964844,285.8202819824219,291.26336669921875,292.26318359375,293.1499938964844,293.1499938964844,283.1499938964844,19966.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414514780044556,1.0,0.0,0.0,1.5179983377456665,1.5180050134658811,1.5375739792489185e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4224.02197265625,0.0,153.04225158691406,3304.857421875,0.0,1182.915771484375,0.4174513816833496,1.0,0.0,3.0,1.0,0.0
11971140,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714735269546509,0.2498536258935928,0.227243572473526,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.974256694316864,0.4989291727542877,0.4737490713596344,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351318836212158,0.3192948698997497,0.2246904969215393,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388318419456482,0.3234316408634186,0.308535635471344,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535281777381897,0.2323753535747528,1.057125210762024,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192739367485046,1.0,1.0,0.0,1.0,-2.75097918510437,2.7509732246398926,6.082001618779032e-06,2.1235928535461426,0.6117233633995056,0.6117233633995056,0.0,122.67669677734376,114.0,16512.421875,-0.0,1764.5911865234375,1.0,283.1499938964844,285.8828125,291.2124938964844,292.1907043457031,293.1499938964844,293.1499938964844,283.1499938964844,19852.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348673105239868,1.0,0.0,0.0,1.4389578104019165,1.4389640092849731,1.3816227806273673e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4188.85595703125,0.0,135.99627685546875,3304.857421875,0.0,1139.5831298828125,0.4018644094467163,1.0,0.0,3.0,1.0,0.0
