time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714735269546509,0.2498536258935928,0.227243572473526,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.974256694316864,0.4989291727542877,0.4737490713596344,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351318836212158,0.3192948698997497,0.2246904969215393,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388318419456482,0.3234316408634186,0.308535635471344,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535281777381897,0.2323753535747528,1.057125210762024,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192739367485046,1.0,1.0,0.0,1.0,-2.75097918510437,2.7509732246398926,6.082001618779032e-06,2.1235928535461426,0.6117233633995056,0.6117233633995056,0.0,122.67669677734376,114.0,16512.421875,-0.0,1764.5911865234375,1.0,283.1499938964844,285.8828125,291.2124938964844,292.1907043457031,293.1499938964844,293.1499938964844,283.1499938964844,19852.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348673105239868,1.0,0.0,0.0,1.4389578104019165,1.4389640092849731,1.3816227806273673e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4188.85595703125,0.0,135.99627685546875,3304.857421875,0.0,1139.5831298828125,0.4018644094467163,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749642133712769,0.2490506768226623,0.2263959497213363,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785974621772766,0.4980501532554626,0.4724931120872497,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405466079711914,0.3205776810646057,0.2254775911569595,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428250551223755,0.3228935599327087,0.3079038560390472,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565807700157166,0.2314235866069793,1.0522198677062988,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161800980567932,1.0,1.0,0.0,1.0,-2.742741823196411,2.7427358627319336,6.045526333764428e-06,2.117183923721313,0.5954636931419373,0.5954636931419373,0.0,119.93277740478516,102.0,16003.7490234375,-0.0,1739.36083984375,1.0,283.1499938964844,285.9461975097656,291.1551208496094,292.1087341308594,293.1499938964844,293.1499938964844,283.1499938964844,19748.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626242995262146,1.0,0.0,0.0,1.3627513647079468,1.3627573251724243,1.2391579673476374e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4152.16552734375,0.0,120.94115447998048,3304.857421875,0.0,1084.4576416015625,0.3871517479419708,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749642133712769,0.2490506768226623,0.2263959497213363,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785974621772766,0.4980501532554626,0.4724931120872497,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405466079711914,0.3205776810646057,0.2254775911569595,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428250551223755,0.3228935599327087,0.3079038560390472,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565807700157166,0.2314235866069793,1.0522198677062988,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161800980567932,1.0,1.0,0.0,1.0,-2.742741823196411,2.7427358627319336,6.045526333764428e-06,2.117183923721313,0.5954636931419373,0.5954636931419373,0.0,119.93277740478516,102.0,16003.7490234375,-0.0,1739.36083984375,1.0,283.1499938964844,285.9461975097656,291.1551208496094,292.1087341308594,293.1499938964844,293.1499938964844,283.1499938964844,19748.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626242995262146,1.0,0.0,0.0,1.3627513647079468,1.3627573251724243,1.2391579673476374e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4152.16552734375,0.0,120.94115447998048,3304.857421875,0.0,1084.4576416015625,0.3871517479419708,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7868977189064026,0.2484198659658432,0.2255488485097885,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917660355567932,0.4979556798934936,0.4720047414302826,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547071218490601,0.3220690786838531,0.2262879014015197,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554903864860535,0.3224938213825226,0.3072377443313598,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676395773887634,0.2306468933820724,1.047330617904663,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202363967896,1.0,1.0,0.0,1.0,-2.735433578491211,2.7354273796081543,6.013253369019367e-06,2.111496686935425,0.5792382955551147,0.5792382955551147,0.0,113.16898345947266,90.0,15495.12890625,-0.0,1696.904296875,1.0,283.1499938964844,286.0109558105469,291.0982666015625,292.0260925292969,293.1499938964844,293.1499938964844,283.1499938964844,19647.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160158514976501,1.0,0.0,0.0,1.289299249649048,1.2893049716949463,1.1091771057181177e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4115.88232421875,0.0,107.62840270996094,3304.857421875,0.0,1021.5782470703124,0.3732822239398956,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7868977189064026,0.2484198659658432,0.2255488485097885,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917660355567932,0.4979556798934936,0.4720047414302826,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547071218490601,0.3220690786838531,0.2262879014015197,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554903864860535,0.3224938213825226,0.3072377443313598,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676395773887634,0.2306468933820724,1.047330617904663,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202363967896,1.0,1.0,0.0,1.0,-2.735433578491211,2.7354273796081543,6.013253369019367e-06,2.111496686935425,0.5792382955551147,0.5792382955551147,0.0,113.16898345947266,90.0,15495.12890625,-0.0,1696.904296875,1.0,283.1499938964844,286.0109558105469,291.0982666015625,292.0260925292969,293.1499938964844,293.1499938964844,283.1499938964844,19647.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160158514976501,1.0,0.0,0.0,1.289299249649048,1.2893049716949463,1.1091771057181177e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4115.88232421875,0.0,107.62840270996094,3304.857421875,0.0,1021.5782470703124,0.3732822239398956,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7953487038612366,0.2481667250394821,0.2251520007848739,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.9990000128746032,0.4980745315551758,0.4712153375148773,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645601272583008,0.3228940367698669,0.2267249375581741,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645190000534058,0.3223471641540527,0.3069232702255249,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.7756189107894897,0.2303216606378555,1.0450249910354614,286.6187744140625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07928466796875,286.6210632324219,1.0,0.5072327852249146,1.0,1.0,0.0,1.0,-2.731412172317505,2.731406211853028,5.995762876409572e-06,2.108475685119629,0.5711677074432373,0.5711677074432373,0.0,108.97193145751952,90.0,15262.759765625,-0.0,1671.4061279296875,1.0,283.1499938964844,286.0450134277344,291.07080078125,291.9857177734375,293.1499938964844,293.1499938964844,283.1499938964844,19596.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105254292488098,1.0,0.0,0.0,1.2536393404006958,1.253644943237305,1.048669560077542e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4098.365234375,0.0,101.56634521484376,3304.857421875,0.0,988.9739379882812,0.3666651546955108,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8014002442359924,0.24793042242527,0.2248314768075943,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.9990000128746032,0.4987336993217468,0.4613201916217804,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.872042715549469,0.3237490952014923,0.2272300273180008,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8711198568344116,0.3222135007381439,0.306684672832489,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813596725463867,0.2300121784210205,1.0430964231491089,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870056152344,286.6420593261719,1.0,0.5030593872070312,1.0,1.0,0.0,1.0,-2.717167615890503,2.7171616554260254,5.933681222813902e-06,2.097618103027344,0.5631298422813416,0.5631298422813416,0.0,105.72412109375,78.0,15012.7109375,-0.0,1635.5394287109375,1.0,283.1499938964844,286.0809020996094,291.0443420410156,291.9468688964844,293.1499938964844,293.1499938964844,283.1499938964844,19543.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049516797065735,1.0,0.0,0.0,1.2188175916671753,1.2188230752944946,9.912218956742437e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4081.583740234375,0.0,95.88465881347656,3304.857421875,0.0,956.7218017578124,0.3602722287178039,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161662220954895,0.2475295215845108,0.2242209166288375,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.502804696559906,0.4354381561279297,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907700777053833,0.325575053691864,0.2282938808202743,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.887939453125,0.3220155239105224,0.3062349855899811,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960196137428284,0.2294878810644149,1.0394527912139893,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931227266788482,1.0,1.0,0.0,1.0,-2.681663274765014,2.681657552719116,5.779521870863391e-06,2.0701582431793213,0.5469576716423035,0.5469576716423035,0.0,98.24786376953124,66.0,14493.9375,-0.0,1550.546875,1.0,283.1499938964844,286.1463317871094,290.9925231933594,291.8695983886719,293.1499938964844,293.1499938964844,283.1499938964844,19445.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936656594276428,1.0,0.0,0.0,1.1510647535324097,1.15106999874115,8.84082851371204e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4046.88818359375,0.0,85.51992797851562,3304.857421875,0.0,894.1434326171875,0.3480973541736603,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161662220954895,0.2475295215845108,0.2242209166288375,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.502804696559906,0.4354381561279297,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907700777053833,0.325575053691864,0.2282938808202743,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.887939453125,0.3220155239105224,0.3062349855899811,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960196137428284,0.2294878810644149,1.0394527912139893,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931227266788482,1.0,1.0,0.0,1.0,-2.681663274765014,2.681657552719116,5.779521870863391e-06,2.0701582431793213,0.5469576716423035,0.5469576716423035,0.0,98.24786376953124,66.0,14493.9375,-0.0,1550.546875,1.0,283.1499938964844,286.1463317871094,290.9925231933594,291.8695983886719,293.1499938964844,293.1499938964844,283.1499938964844,19445.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936656594276428,1.0,0.0,0.0,1.1510647535324097,1.15106999874115,8.84082851371204e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4046.88818359375,0.0,85.51992797851562,3304.857421875,0.0,894.1434326171875,0.3480973541736603,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349056243896484,0.2472174316644668,0.2236593514680862,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099847912788391,0.4038837552070617,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165275692939758,0.3275529742240906,0.2294386327266693,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.911140203475952,0.3219037353992462,0.3058343231678009,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155159950256348,0.2291075438261032,1.036266565322876,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815263748168945,1.0,1.0,0.0,1.0,-2.6401402950286865,2.640134572982788,5.601738394034328e-06,2.0380122661590576,0.5306986570358276,0.5306986570358276,0.0,89.70095825195312,69.0,13962.3271484375,-0.0,1454.6414794921875,1.0,283.1499938964844,286.2095947265625,290.9401550292969,291.79119873046875,293.1499938964844,293.1499938964844,283.1499938964844,19349.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820087194442749,1.0,0.0,0.0,1.0858510732650757,1.0858560800552368,7.867448914566921e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4011.752197265625,0.0,76.35472106933594,3304.857421875,0.0,833.5107421875,0.3367200493812561,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349056243896484,0.2472174316644668,0.2236593514680862,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099847912788391,0.4038837552070617,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165275692939758,0.3275529742240906,0.2294386327266693,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.911140203475952,0.3219037353992462,0.3058343231678009,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155159950256348,0.2291075438261032,1.036266565322876,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815263748168945,1.0,1.0,0.0,1.0,-2.6401402950286865,2.640134572982788,5.601738394034328e-06,2.0380122661590576,0.5306986570358276,0.5306986570358276,0.0,89.70095825195312,69.0,13962.3271484375,-0.0,1454.6414794921875,1.0,283.1499938964844,286.2095947265625,290.9401550292969,291.79119873046875,293.1499938964844,293.1499938964844,283.1499938964844,19349.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820087194442749,1.0,0.0,0.0,1.0858510732650757,1.0858560800552368,7.867448914566921e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4011.752197265625,0.0,76.35472106933594,3304.857421875,0.0,833.5107421875,0.3367200493812561,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493030667304993,0.2470330744981765,0.223291277885437,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188488960266113,0.3820168375968933,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9386397004127502,0.3297330141067505,0.2307825982570648,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306515455245972,0.3219205737113952,0.3056364059448242,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74688720703125,0.8293688297271729,0.228936493396759,1.0343897342681885,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742774367332458,1.0,1.0,0.0,1.0,-2.612521886825561,2.612516403198242,5.484402663569199e-06,2.0163233280181885,0.514485239982605,0.514485239982605,0.0,84.13031005859375,72.0,13471.787109375,-0.0,1392.9169921875,1.0,283.1499938964844,286.2785339355469,290.88787841796875,291.71319580078125,293.1499938964844,293.1499938964844,283.1499938964844,19250.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699172616004944,1.0,0.0,0.0,1.02341628074646,1.0234211683273315,6.988727818679763e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3977.971923828125,0.0,68.27733612060547,3304.857421875,0.0,774.7533569335938,0.3261551856994629,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493030667304993,0.2470330744981765,0.223291277885437,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188488960266113,0.3820168375968933,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9386397004127502,0.3297330141067505,0.2307825982570648,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306515455245972,0.3219205737113952,0.3056364059448242,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74688720703125,0.8293688297271729,0.228936493396759,1.0343897342681885,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742774367332458,1.0,1.0,0.0,1.0,-2.612521886825561,2.612516403198242,5.484402663569199e-06,2.0163233280181885,0.514485239982605,0.514485239982605,0.0,84.13031005859375,72.0,13471.787109375,-0.0,1392.9169921875,1.0,283.1499938964844,286.2785339355469,290.88787841796875,291.71319580078125,293.1499938964844,293.1499938964844,283.1499938964844,19250.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699172616004944,1.0,0.0,0.0,1.02341628074646,1.0234211683273315,6.988727818679763e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3977.971923828125,0.0,68.27733612060547,3304.857421875,0.0,774.7533569335938,0.3261551856994629,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591426610946655,0.2469805628061294,0.2231134474277496,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274146795272827,0.3684299886226654,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538198113441468,0.3321298360824585,0.2323322147130966,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437150955200196,0.3220725953578949,0.3056416809558868,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386409878730774,0.2289605289697647,1.033783197402954,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700251817703247,1.0,1.0,0.0,1.0,-2.5971124172210693,2.59710693359375,5.419546596385771e-06,2.004257202148437,0.4985122084617615,0.4985122084617615,0.0,80.86591339111328,90.0,13022.4140625,-0.0,1358.3125,1.0,283.1499938964844,286.3565673828125,290.8385925292969,291.6400146484375,293.1499938964844,293.1499938964844,283.1499938964844,19144.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578962564468384,1.0,0.0,0.0,0.9644593000411988,0.9644639492034912,6.20670732587314e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3947.1123046875,0.0,61.23526763916016,3304.857421875,0.0,720.30712890625,0.3164736330509186,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591426610946655,0.2469805628061294,0.2231134474277496,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274146795272827,0.3684299886226654,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538198113441468,0.3321298360824585,0.2323322147130966,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437150955200196,0.3220725953578949,0.3056416809558868,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386409878730774,0.2289605289697647,1.033783197402954,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700251817703247,1.0,1.0,0.0,1.0,-2.5971124172210693,2.59710693359375,5.419546596385771e-06,2.004257202148437,0.4985122084617615,0.4985122084617615,0.0,80.86591339111328,90.0,13022.4140625,-0.0,1358.3125,1.0,283.1499938964844,286.3565673828125,290.8385925292969,291.6400146484375,293.1499938964844,293.1499938964844,283.1499938964844,19144.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578962564468384,1.0,0.0,0.0,0.9644593000411988,0.9644639492034912,6.20670732587314e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3947.1123046875,0.0,61.23526763916016,3304.857421875,0.0,720.30712890625,0.3164736330509186,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582881093025208,0.247017964720726,0.2231324911117553,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.9990000128746032,0.5312331318855286,0.3695791661739349,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540500044822692,0.3334232568740845,0.2332125157117843,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.9427386522293092,0.3222129642963409,0.3057581186294555,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8378998041152954,0.2290485203266143,1.0340917110443115,286.82568359375,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.26788330078125,286.828857421875,1.0,0.4710777997970581,1.0,1.0,0.0,1.0,-2.6000618934631348,2.6000566482543945,5.431335921457503e-06,2.006272315979004,0.4906685054302215,0.4906685054302215,0.0,81.18236541748047,90.0,12825.6220703125,-0.0,1363.5518798828125,1.0,283.1499938964844,286.3993530273437,290.815185546875,291.6054992675781,293.1499938964844,293.1499938964844,283.1499938964844,19089.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520763993263245,1.0,0.0,0.0,0.936402440071106,0.9364070296287536,5.8508444311655694e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3932.856201171875,0.0,58.075626373291016,3304.857421875,0.0,695.3076171875,0.3119714856147766,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536840677261353,0.247100368142128,0.2232323288917541,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.5342434644699097,0.3758847117424011,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9495919942855836,0.3347827494144439,0.2341701835393905,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.9368934035301208,0.3224007487297058,0.3059609532356262,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336600661277771,0.2291769683361053,1.0348103046417236,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2812194824219,286.8641052246094,1.0,0.4737699329853058,1.0,1.0,0.0,1.0,-2.610005617141724,2.6100001335144043,5.4727647693653125e-06,2.0138497352600098,0.4829984903335571,0.4829984903335571,0.0,82.7771987915039,108.0,12648.8779296875,-0.0,1383.61279296875,1.0,283.1499938964844,286.4469299316406,290.7928466796875,291.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,19032.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464947819709778,1.0,0.0,0.0,0.9095098376274108,0.909514307975769,5.5196082371367083e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3919.870849609375,0.0,55.15453338623047,3304.857421875,0.0,672.1353759765625,0.3077106177806854,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.8384179472923279,0.247444674372673,0.2236469388008117,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.9990000128746032,0.5376055240631104,0.3984828293323517,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.93180114030838,0.3376328945159912,0.2362205386161804,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.9166436195373536,0.3229494988918304,0.306588739156723,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637451171875,0.8192009925842285,0.2295368760824203,1.0370898246765137,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2909851074219,286.9715270996094,1.0,0.4827574491500854,1.0,1.0,0.0,1.0,-2.6435985565185547,2.643592834472656,5.614391739072744e-06,2.039693117141724,0.469305008649826,0.469305008649826,0.0,88.61859130859375,108.0,12415.908203125,-0.0,1454.480224609375,1.0,283.1499938964844,286.55255126953125,290.7536315917969,291.5176086425781,293.1499938964844,293.1499938964844,283.1499938964844,18906.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368345379829407,1.0,0.0,0.0,0.8621740341186523,0.862178385257721,4.96001888450337e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3899.19580078125,0.0,50.23625183105469,3304.857421875,0.0,633.829345703125,0.3002851605415344,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376682996749878,0.2474662065505981,0.2236722856760025,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.9990000128746032,0.5376793146133423,0.3996654152870178,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.93086975812912,0.337760180234909,0.2363132387399673,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9156457781791688,0.3229794800281524,0.3066233396530151,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.8184681534767151,0.2295558452606201,1.0372124910354614,286.9705810546875,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909851074219,286.9765930175781,1.0,0.4832245409488678,1.0,1.0,0.0,1.0,-2.645349740982056,2.645344018936157,5.621831860480597e-06,2.041043758392334,0.4687651395797729,0.4687651395797729,0.0,88.93212890625,126.0,12407.611328125,-0.0,1458.26171875,1.0,283.1499938964844,286.5573425292969,290.75213623046875,291.5155639648437,293.1499938964844,293.1499938964844,283.1499938964844,18901.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364739894866943,1.0,0.0,0.0,0.8603419661521912,0.8603463172912598,4.938961595257752e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3898.47265625,0.0,50.05146408081055,3304.857421875,0.0,632.4427490234375,0.2999991476535797,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.817391037940979,0.248150423169136,0.2245020717382431,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379121899604797,0.4339255690574646,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057897925376892,0.3411193192005157,0.2388050109148025,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904550075531006,0.3238873779773712,0.307700365781784,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.797354519367218,0.2301044762134552,1.0409122705459597,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968182444572449,1.0,1.0,0.0,1.0,-2.696238279342652,2.696232557296753,5.840302947035525e-06,2.0803534984588623,0.4559783637523651,0.4559783637523651,0.0,98.3663558959961,144.0,12219.892578125,-0.0,1571.6807861328125,1.0,283.1499938964844,286.6789245605469,290.7174072265625,291.46942138671875,293.1499938964844,293.1499938964844,283.1499938964844,18767.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288040637969971,1.0,0.0,0.0,0.8178188800811768,0.8178231120109558,4.4628031048432624e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3882.22509765625,0.0,45.8911361694336,3304.857421875,0.0,603.6558227539062,0.2934236526489258,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.817391037940979,0.248150423169136,0.2245020717382431,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379121899604797,0.4339255690574646,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057897925376892,0.3411193192005157,0.2388050109148025,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904550075531006,0.3238873779773712,0.307700365781784,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.797354519367218,0.2301044762134552,1.0409122705459597,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968182444572449,1.0,1.0,0.0,1.0,-2.696238279342652,2.696232557296753,5.840302947035525e-06,2.0803534984588623,0.4559783637523651,0.4559783637523651,0.0,98.3663558959961,144.0,12219.892578125,-0.0,1571.6807861328125,1.0,283.1499938964844,286.6789245605469,290.7174072265625,291.46942138671875,293.1499938964844,293.1499938964844,283.1499938964844,18767.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288040637969971,1.0,0.0,0.0,0.8178188800811768,0.8178231120109558,4.4628031048432624e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3882.22509765625,0.0,45.8911361694336,3304.857421875,0.0,603.6558227539062,0.2934236526489258,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944936156272888,0.2490382939577102,0.2256242483854293,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353288054466248,0.4747755527496338,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816783428192139,0.3447386920452118,0.2415636926889419,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650597333908081,0.3250326812267303,0.3091127574443817,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743739485740662,0.2307462245225906,1.0455337762832642,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132550597190857,1.0,1.0,0.0,1.0,-2.7572362422943115,2.757230043411255,6.107841272751102e-06,2.1275558471679688,0.4445106089115143,0.4445106089115143,0.0,110.49674987792967,147.0,12066.072265625,-0.0,1716.837890625,1.0,283.1499938964844,286.7983703613281,290.6845092773437,291.4283447265625,293.1499938964844,293.1499938964844,283.1499938964844,18648.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235231518745422,1.0,0.0,0.0,0.7812138795852661,0.7812180519104004,4.07224014509211e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3868.04052734375,0.0,42.50729751586914,3304.857421875,0.0,584.6079711914062,0.2878685593605041,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944936156272888,0.2490382939577102,0.2256242483854293,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353288054466248,0.4747755527496338,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816783428192139,0.3447386920452118,0.2415636926889419,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650597333908081,0.3250326812267303,0.3091127574443817,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743739485740662,0.2307462245225906,1.0455337762832642,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132550597190857,1.0,1.0,0.0,1.0,-2.7572362422943115,2.757230043411255,6.107841272751102e-06,2.1275558471679688,0.4445106089115143,0.4445106089115143,0.0,110.49674987792967,147.0,12066.072265625,-0.0,1716.837890625,1.0,283.1499938964844,286.7983703613281,290.6845092773437,291.4283447265625,293.1499938964844,293.1499938964844,283.1499938964844,18648.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235231518745422,1.0,0.0,0.0,0.7812138795852661,0.7812180519104004,4.07224014509211e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3868.04052734375,0.0,42.50729751586914,3304.857421875,0.0,584.6079711914062,0.2878685593605041,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778818011283875,0.2499973326921463,0.2267971783876419,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.998465895652771,0.5312138199806213,0.5043391585350037,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653966784477234,0.3484822809696197,0.244399145245552,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476880788803101,0.3262834250926971,0.3106119632720947,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583749890327454,0.23139588534832,1.0500603914260864,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259361267089844,1.0,1.0,0.0,1.0,-2.8047690391540527,2.804762601852417,6.321606178971706e-06,2.1648573875427246,0.4341334104537964,0.4341334104537964,0.0,120.90773010253906,150.0,11898.607421875,-0.0,1838.7779541015625,1.0,283.1499938964844,286.9063415527344,290.6501159667969,291.3872375488281,293.1499938964844,293.1499938964844,283.1499938964844,18548.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198807120323181,1.0,0.0,0.0,0.7496141195297241,0.7496182322502136,3.7494622517897376e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3853.767822265625,0.0,39.73806381225586,3304.857421875,0.0,571.8260498046875,0.2831748127937317,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778818011283875,0.2499973326921463,0.2267971783876419,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.998465895652771,0.5312138199806213,0.5043391585350037,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653966784477234,0.3484822809696197,0.244399145245552,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476880788803101,0.3262834250926971,0.3106119632720947,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583749890327454,0.23139588534832,1.0500603914260864,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259361267089844,1.0,1.0,0.0,1.0,-2.8047690391540527,2.804762601852417,6.321606178971706e-06,2.1648573875427246,0.4341334104537964,0.4341334104537964,0.0,120.90773010253906,150.0,11898.607421875,-0.0,1838.7779541015625,1.0,283.1499938964844,286.9063415527344,290.6501159667969,291.3872375488281,293.1499938964844,293.1499938964844,283.1499938964844,18548.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198807120323181,1.0,0.0,0.0,0.7496141195297241,0.7496182322502136,3.7494622517897376e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3853.767822265625,0.0,39.73806381225586,3304.857421875,0.0,571.8260498046875,0.2831748127937317,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675076723098755,0.2504283189773559,0.2274350970983505,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9868844747543336,0.5298439264297485,0.5029457211494446,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550253510475159,0.3503267765045166,0.2458712458610534,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370274901390076,0.326874166727066,0.3114281594753265,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7485763430595398,0.2316782474517822,1.052555799484253,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.22662353515625,287.39111328125,1.0,0.530505895614624,1.0,1.0,0.0,1.0,-2.809720754623413,2.8097143173217773,6.344494067889173e-06,2.1689298152923584,0.4291379749774933,0.4291379749774933,0.0,127.23039245605467,150.0,11781.318359375,-0.0,1876.7236328125,1.0,283.1499938964844,286.9499816894531,290.63153076171875,291.3648376464844,293.1499938964844,293.1499938964844,283.1499938964844,18510.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182899832725525,1.0,0.0,0.0,0.7351279854774475,0.7351320385932922,3.605947540563648e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3845.074462890625,0.0,38.52280426025391,3304.857421875,0.0,566.3335571289062,0.2810777425765991,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601138353347778,0.2508392632007599,0.2279951572418213,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.9774829745292664,0.529366672039032,0.5022956728935242,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479082584381104,0.3521672487258911,0.2472936511039734,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294317722320557,0.3274540603160858,0.3121720552444458,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239807128906,0.7416162490844727,0.2319617569446563,1.0547369718551636,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249755859375,287.4283752441406,1.0,0.5343545079231262,1.0,1.0,0.0,1.0,-2.814836502075196,2.81483006477356,6.367646165017504e-06,2.17289137840271,0.4242420196533203,0.4242420196533203,0.0,132.3209991455078,138.0,11666.92578125,-0.0,1909.2198486328125,1.0,283.1499938964844,286.9870910644531,290.6114196777344,291.33984375,293.1499938964844,293.1499938964844,283.1499938964844,18479.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165482759475708,1.0,0.0,0.0,0.7212241888046265,0.7212282419204712,3.470835707730657e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3819.678955078125,0.0,37.38896179199219,3304.857421875,0.0,560.3812866210938,0.2791040539741516,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590743899345398,0.2516654431819916,0.2287741303443908,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752419590950012,0.5298087000846863,0.5023573040962219,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487066030502319,0.3558991551399231,0.249905988574028,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284196853637695,0.3286205530166626,0.3133117258548736,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404921054840088,0.2325727641582489,1.057614803314209,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360330939292908,1.0,1.0,0.0,1.0,-2.823817014694214,2.823810577392578,6.408496574294986e-06,2.17989444732666,0.4148831367492676,0.4148831367492676,0.0,133.8798828125,126.0,11447.2666015625,-0.0,1931.0172119140625,1.0,283.1499938964844,287.0561218261719,290.5672607421875,291.2832336425781,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117700099945068,1.0,0.0,0.0,0.6953907608985901,0.69539475440979,3.2266459726315595e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3744.0859375,0.0,35.3492431640625,3304.857421875,0.0,544.3776245117188,0.2754894495010376,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590743899345398,0.2516654431819916,0.2287741303443908,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752419590950012,0.5298087000846863,0.5023573040962219,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487066030502319,0.3558991551399231,0.249905988574028,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284196853637695,0.3286205530166626,0.3133117258548736,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404921054840088,0.2325727641582489,1.057614803314209,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360330939292908,1.0,1.0,0.0,1.0,-2.823817014694214,2.823810577392578,6.408496574294986e-06,2.17989444732666,0.4148831367492676,0.4148831367492676,0.0,133.8798828125,126.0,11447.2666015625,-0.0,1931.0172119140625,1.0,283.1499938964844,287.0561218261719,290.5672607421875,291.2832336425781,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117700099945068,1.0,0.0,0.0,0.6953907608985901,0.69539475440979,3.2266459726315595e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3744.0859375,0.0,35.3492431640625,3304.857421875,0.0,544.3776245117188,0.2754894495010376,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673338651657104,0.2525683343410492,0.2293846309185028,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845165014266968,0.5311557054519653,0.503268301486969,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598304986953735,0.3597663342952728,0.2524281740188598,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369884490966797,0.3298497200012207,0.314263641834259,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480130791664124,0.2332853227853775,1.059791922569275,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341727137565613,1.0,1.0,0.0,1.0,-2.832437992095948,2.8324315547943115,6.447789473895682e-06,2.186596632003784,0.406105637550354,0.406105637550354,0.0,129.48077392578125,114.0,11241.9755859375,-0.0,1923.5869140625,1.0,283.1499938964844,287.12066650390625,290.5247497558594,291.2270202636719,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052012205123901,1.0,0.0,0.0,0.6719987988471985,0.6720027327537537,3.0132174089203545e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3672.780029296875,0.0,33.57250213623047,3304.857421875,0.0,523.13671875,0.2722640335559845,1.0,0.0,3.0,1.0,0.0
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673338651657104,0.2525683343410492,0.2293846309185028,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845165014266968,0.5311557054519653,0.503268301486969,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598304986953735,0.3597663342952728,0.2524281740188598,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369884490966797,0.3298497200012207,0.314263641834259,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480130791664124,0.2332853227853775,1.059791922569275,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341727137565613,1.0,1.0,0.0,1.0,-2.832437992095948,2.8324315547943115,6.447789473895682e-06,2.186596632003784,0.406105637550354,0.406105637550354,0.0,129.48077392578125,114.0,11241.9755859375,-0.0,1923.5869140625,1.0,283.1499938964844,287.12066650390625,290.5247497558594,291.2270202636719,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052012205123901,1.0,0.0,0.0,0.6719987988471985,0.6720027327537537,3.0132174089203545e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3672.780029296875,0.0,33.57250213623047,3304.857421875,0.0,523.13671875,0.2722640335559845,1.0,0.0,3.0,1.0,0.0
