time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824220061302185,0.2535607516765594,0.2299538701772689,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329095721244812,0.5041590929031372,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787693977355957,0.3637823164463043,0.2549588978290558,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525599837303162,0.3311570286750793,0.3151599466800689,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.761978805065155,0.2341030687093734,1.0618393421173096,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302650928497314,1.0,1.0,0.0,1.0,-2.8407602310180664,2.8407537937164307,6.48595505481353e-06,2.1931209564208984,0.3979197442531585,0.3979197442531585,0.0,121.83007049560548,102.0,11051.998046875,-0.0,1899.878662109375,1.0,283.1499938964844,287.18145751953125,290.48907470703125,291.1778259277344,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976178705692291,1.0,0.0,0.0,0.6508617401123047,0.6508656144142151,2.8266430973644684e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3607.509033203125,0.0,32.0203857421875,3304.857421875,0.0,499.6692810058594,0.269378513097763,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824220061302185,0.2535607516765594,0.2299538701772689,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329095721244812,0.5041590929031372,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787693977355957,0.3637823164463043,0.2549588978290558,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525599837303162,0.3311570286750793,0.3151599466800689,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.761978805065155,0.2341030687093734,1.0618393421173096,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302650928497314,1.0,1.0,0.0,1.0,-2.8407602310180664,2.8407537937164307,6.48595505481353e-06,2.1931209564208984,0.3979197442531585,0.3979197442531585,0.0,121.83007049560548,102.0,11051.998046875,-0.0,1899.878662109375,1.0,283.1499938964844,287.18145751953125,290.48907470703125,291.1778259277344,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976178705692291,1.0,0.0,0.0,0.6508617401123047,0.6508656144142151,2.8266430973644684e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3607.509033203125,0.0,32.0203857421875,3304.857421875,0.0,499.6692810058594,0.269378513097763,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953919172286987,0.2545249760150909,0.230613112449646,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364148616790771,0.483678936958313,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.895589292049408,0.3678315579891205,0.257602334022522,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661935329437256,0.3324390351772308,0.3161499202251434,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7742000818252563,0.2349207699298858,1.0644330978393557,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237228274345398,1.0,1.0,0.0,1.0,-2.824376106262207,2.824369668960572,6.411985850718338e-06,2.1807594299316406,0.3900868594646454,0.3900868594646454,0.0,115.32515716552734,90.0,10835.50390625,-0.0,1842.5888671875,1.0,283.1499938964844,287.2315368652344,290.4606628417969,291.1360778808594,293.1499938964844,293.1499938964844,283.1499938964844,18308.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898124933242798,1.0,0.0,0.0,0.6314383745193481,0.6314421892166138,2.6604517699979624e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3540.142578125,0.0,30.64256858825684,3304.857421875,0.0,476.6419982910156,0.2667691111564636,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953919172286987,0.2545249760150909,0.230613112449646,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364148616790771,0.483678936958313,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.895589292049408,0.3678315579891205,0.257602334022522,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661935329437256,0.3324390351772308,0.3161499202251434,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7742000818252563,0.2349207699298858,1.0644330978393557,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237228274345398,1.0,1.0,0.0,1.0,-2.824376106262207,2.824369668960572,6.411985850718338e-06,2.1807594299316406,0.3900868594646454,0.3900868594646454,0.0,115.32515716552734,90.0,10835.50390625,-0.0,1842.5888671875,1.0,283.1499938964844,287.2315368652344,290.4606628417969,291.1360778808594,293.1499938964844,293.1499938964844,283.1499938964844,18308.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898124933242798,1.0,0.0,0.0,0.6314383745193481,0.6314421892166138,2.6604517699979624e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3540.142578125,0.0,30.64256858825684,3304.857421875,0.0,476.6419982910156,0.2667691111564636,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032700419425964,0.254988431930542,0.2309084385633468,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.5393648147583008,0.4705760776996612,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.9057130813598632,0.3698605298995971,0.258913516998291,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8746501803398132,0.3330654799938202,0.3166128098964691,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817642092704773,0.2353310883045196,1.065639615058899,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6920166015625,1.0,0.5196504592895508,1.0,1.0,0.0,1.0,-2.812657594680786,2.8126511573791504,6.35891274214373e-06,2.171722173690796,0.3862571716308594,0.3862571716308594,0.0,111.54522705078124,90.0,10726.2275390625,-0.0,1806.101318359375,1.0,283.1499938964844,287.2518920898437,290.4480895996094,291.1165771484375,293.1499938964844,293.1499938964844,283.1499938964844,18295.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858483672142029,1.0,0.0,0.0,0.6221575736999512,0.6221613883972168,2.5828207128597572e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3504.060546875,0.0,29.999879837036133,3304.857421875,0.0,465.3671569824219,0.2655468583106994,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120062947273254,0.255443662405014,0.2311868369579315,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073974609375,0.9990000128746032,0.5429990291595459,0.4561713933944702,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9179911613464355,0.3718969225883484,0.2602222561836242,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.8843684792518616,0.333684891462326,0.3170596063137054,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.7904316186904907,0.235747829079628,1.066824436187744,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869567871094,287.7085876464844,1.0,0.515143632888794,1.0,1.0,0.0,1.0,-2.7992165088653564,2.7992103099823,6.298291737039108e-06,2.1613481044769287,0.3824986815452575,0.3824986815452575,0.0,107.47674560546876,93.0,10617.61328125,-0.0,1765.9437255859375,1.0,283.1499938964844,287.2708435058594,290.4364013671875,291.097900390625,293.1499938964844,293.1499938964844,283.1499938964844,18283.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818091988563537,1.0,0.0,0.0,0.613175630569458,0.6131794452667236,2.5087841137860778e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3468.111083984375,0.0,29.38614654541016,3304.857421875,0.0,454.15966796875,0.2643769085407257,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233742117881775,0.2563892304897308,0.2318578064441681,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511812567710876,0.4378350675106048,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365311861038208,0.3760562539100647,0.2629624605178833,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978846669197083,0.3349615633487701,0.3180761337280273,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024479746818542,0.2366648465394973,1.0699788331985474,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105893015861511,1.0,1.0,0.0,1.0,-2.7862706184387207,2.786264181137085,6.239560207177419e-06,2.151071310043335,0.3753584623336792,0.3753584623336792,0.0,102.60175323486328,96.0,10433.474609375,-0.0,1723.077880859375,1.0,283.1499938964844,287.3100891113281,290.4164428710937,291.0643920898437,293.1499938964844,293.1499938964844,283.1499938964844,18256.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735398888587951,1.0,0.0,0.0,0.5963037014007568,0.5963075160980225,2.372621743518266e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3402.51708984375,0.0,28.250768661499023,3304.857421875,0.0,432.0663757324219,0.2621997594833374,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233742117881775,0.2563892304897308,0.2318578064441681,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511812567710876,0.4378350675106048,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365311861038208,0.3760562539100647,0.2629624605178833,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978846669197083,0.3349615633487701,0.3180761337280273,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024479746818542,0.2366648465394973,1.0699788331985474,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105893015861511,1.0,1.0,0.0,1.0,-2.7862706184387207,2.786264181137085,6.239560207177419e-06,2.151071310043335,0.3753584623336792,0.3753584623336792,0.0,102.60175323486328,96.0,10433.474609375,-0.0,1723.077880859375,1.0,283.1499938964844,287.3100891113281,290.4164428710937,291.0643920898437,293.1499938964844,293.1499938964844,283.1499938964844,18256.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735398888587951,1.0,0.0,0.0,0.5963037014007568,0.5963075160980225,2.372621743518266e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3402.51708984375,0.0,28.250768661499023,3304.857421875,0.0,432.0663757324219,0.2621997594833374,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306704759597778,0.2573992013931274,0.2326528280973434,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590826272964478,0.4270398020744324,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493372440338136,0.380347192287445,0.2658458948135376,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068362712860109,0.3362964987754822,0.3192193806171417,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102568984031677,0.2376846969127655,1.0739620923995972,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087023377418518,1.0,1.0,0.0,1.0,-2.783870220184326,2.783864021301269,6.228621714399196e-06,2.1491289138793945,0.3688978850841522,0.3688978850841522,0.0,100.01283264160156,99.0,10284.0166015625,-0.0,1707.176025390625,1.0,283.1499938964844,287.3547668457031,290.4035339355469,291.03973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654900729656219,1.0,0.0,0.0,0.5812743902206421,0.5812781453132629,2.2545291855635696e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3350.89013671875,0.0,27.25493431091309,3304.857421875,0.0,411.6054382324219,0.2602686882019043,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306704759597778,0.2573992013931274,0.2326528280973434,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590826272964478,0.4270398020744324,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493372440338136,0.380347192287445,0.2658458948135376,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068362712860109,0.3362964987754822,0.3192193806171417,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102568984031677,0.2376846969127655,1.0739620923995972,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087023377418518,1.0,1.0,0.0,1.0,-2.783870220184326,2.783864021301269,6.228621714399196e-06,2.1491289138793945,0.3688978850841522,0.3688978850841522,0.0,100.01283264160156,99.0,10284.0166015625,-0.0,1707.176025390625,1.0,283.1499938964844,287.3547668457031,290.4035339355469,291.03973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654900729656219,1.0,0.0,0.0,0.5812743902206421,0.5812781453132629,2.2545291855635696e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3350.89013671875,0.0,27.25493431091309,3304.857421875,0.0,411.6054382324219,0.2602686882019043,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350545763969421,0.2584706544876098,0.233551412820816,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663106441497803,0.4215059280395508,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577276110649108,0.3847669661045074,0.2688558399677276,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125164151191713,0.3376926481723785,0.3204687237739563,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148137927055359,0.2387849539518356,1.0785655975341797,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087899565696716,1.0,1.0,0.0,1.0,-2.7889444828033447,2.788938045501709,6.251275863178307e-06,2.153012990951538,0.3631418645381927,0.3631418645381927,0.0,98.94303131103516,117.0,10162.529296875,-0.0,1709.725341796875,1.0,283.1499938964844,287.4010314941406,290.39776611328125,291.024658203125,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585470557212829,1.0,0.0,0.0,0.5681169629096985,0.5681206583976746,2.1536195049520763e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3310.453857421875,0.0,26.39616203308105,3304.857421875,0.0,394.7385559082031,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350545763969421,0.2584706544876098,0.233551412820816,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663106441497803,0.4215059280395508,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577276110649108,0.3847669661045074,0.2688558399677276,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125164151191713,0.3376926481723785,0.3204687237739563,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148137927055359,0.2387849539518356,1.0785655975341797,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087899565696716,1.0,1.0,0.0,1.0,-2.7889444828033447,2.788938045501709,6.251275863178307e-06,2.153012990951538,0.3631418645381927,0.3631418645381927,0.0,98.94303131103516,117.0,10162.529296875,-0.0,1709.725341796875,1.0,283.1499938964844,287.4010314941406,290.39776611328125,291.024658203125,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585470557212829,1.0,0.0,0.0,0.5681169629096985,0.5681206583976746,2.1536195049520763e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3310.453857421875,0.0,26.39616203308105,3304.857421875,0.0,394.7385559082031,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286721706390381,0.2596355378627777,0.2346750050783157,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719743967056274,0.4341036677360534,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.951712131500244,0.3893477916717529,0.2720860540866852,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043087959289552,0.3391920328140259,0.321960985660553,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084336519241333,0.2399767935276031,1.084317922592163,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158776640892029,1.0,1.0,0.0,1.0,-2.817992687225342,2.817986249923706,6.381618277373491e-06,2.1751837730407715,0.3582006096839905,0.3582006096839905,0.0,102.8907241821289,135.0,10089.9169921875,-0.0,1772.8349609375,1.0,283.1499938964844,287.45068359375,290.39556884765625,291.0159912109375,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533762037754059,1.0,0.0,0.0,0.5568761229515076,0.5568798184394836,2.069238824731201e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3282.53857421875,0.0,25.66991233825684,3304.857421875,0.0,382.6216735839844,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286721706390381,0.2596355378627777,0.2346750050783157,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719743967056274,0.4341036677360534,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.951712131500244,0.3893477916717529,0.2720860540866852,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043087959289552,0.3391920328140259,0.321960985660553,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084336519241333,0.2399767935276031,1.084317922592163,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158776640892029,1.0,1.0,0.0,1.0,-2.817992687225342,2.817986249923706,6.381618277373491e-06,2.1751837730407715,0.3582006096839905,0.3582006096839905,0.0,102.8907241821289,135.0,10089.9169921875,-0.0,1772.8349609375,1.0,283.1499938964844,287.45068359375,290.39556884765625,291.0159912109375,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533762037754059,1.0,0.0,0.0,0.5568761229515076,0.5568798184394836,2.069238824731201e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3282.53857421875,0.0,25.66991233825684,3304.857421875,0.0,382.6216735839844,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.8224872946739197,0.2602511346340179,0.235318899154663,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737174153327942,0.4459101259708404,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444493055343628,0.391698271036148,0.2737831473350525,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8967940807342529,0.3399818241596222,0.3227988481521606,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019033670425415,0.2405897080898285,1.087555170059204,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3957214355469,287.9361572265625,1.0,0.5213165283203125,1.0,1.0,0.0,1.0,-2.839885950088501,2.839879512786865,6.481143827841152e-06,2.192074775695801,0.3561016023159027,0.3561016023159027,0.0,106.48802185058594,135.0,10070.1083984375,-0.0,1824.2044677734373,1.0,283.1499938964844,287.478271484375,290.3952331542969,291.01373291015625,293.1499938964844,293.1499938964844,283.1499938964844,18151.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451537549495697,1.0,0.0,0.0,0.5520957112312317,0.5520994067192078,2.033865342809804e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3275.176025390625,0.0,25.361194610595703,3304.857421875,0.0,378.401123046875,0.2565319836139679,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.8149828314781189,0.2608832418918609,0.2360069453716278,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678039550781,0.9990000128746032,0.5747119188308716,0.4604191184043884,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.935221254825592,0.3940820395946502,0.2755264043807983,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878313302993774,0.3407947719097137,0.3236885666847229,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.793990969657898,0.2412025779485702,1.0909466743469238,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9708251953125,1.0,0.5277518033981323,1.0,1.0,0.0,1.0,-2.8653855323791504,2.8653788566589355,6.598104391741799e-06,2.2117795944213867,0.3542465269565582,0.3542465269565582,0.0,110.96791076660156,153.0,10059.1513671875,-0.0,1886.3848876953125,1.0,283.1499938964844,287.50653076171875,290.39520263671875,291.0125732421875,293.1499938964844,293.1499938964844,283.1499938964844,18135.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502172172069549,1.0,0.0,0.0,0.5478623509407043,0.5478660464286804,2.0027945524248025e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3271.28125,0.0,25.08765983581543,3304.857421875,0.0,375.3980712890625,0.2559780180454254,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968716621398926,0.2621757686138153,0.2374862730503082,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.574590802192688,0.4954041242599487,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136654138565063,0.3989235460758209,0.2791253328323364,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677844405174255,0.3424737751483917,0.3255980610847473,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760665416717529,0.242403969168663,1.0980132818222046,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.542896568775177,1.0,1.0,0.0,1.0,-2.9243195056915283,2.9243125915527344,6.872568064864026e-06,2.2573845386505127,0.3512450456619262,0.3512450456619262,0.0,122.1733169555664,156.0,10059.3359375,-0.0,2038.309814453125,1.0,283.1499938964844,287.5629272460937,290.3951110839844,291.01220703125,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490272104740143,1.0,0.0,0.0,0.5409646034240723,0.5409682989120483,1.9526805061786945e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3271.90283203125,0.0,24.6403923034668,3304.857421875,0.0,372.7111206054688,0.2550587058067322,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968716621398926,0.2621757686138153,0.2374862730503082,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.574590802192688,0.4954041242599487,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136654138565063,0.3989235460758209,0.2791253328323364,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677844405174255,0.3424737751483917,0.3255980610847473,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760665416717529,0.242403969168663,1.0980132818222046,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.542896568775177,1.0,1.0,0.0,1.0,-2.9243195056915283,2.9243125915527344,6.872568064864026e-06,2.2573845386505127,0.3512450456619262,0.3512450456619262,0.0,122.1733169555664,156.0,10059.3359375,-0.0,2038.309814453125,1.0,283.1499938964844,287.5629272460937,290.3951110839844,291.01220703125,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490272104740143,1.0,0.0,0.0,0.5409646034240723,0.5409682989120483,1.9526805061786945e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3271.90283203125,0.0,24.6403923034668,3304.857421875,0.0,372.7111206054688,0.2550587058067322,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840158939361572,0.2634268999099731,0.2388941943645477,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727094411849976,0.5225444436073303,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.900435745716095,0.4037754237651825,0.2827069461345672,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542534112930298,0.3441450595855713,0.327464759349823,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637860178947449,0.2435088604688644,1.1044458150863647,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547536611557007,1.0,1.0,0.0,1.0,-2.9729366302490234,2.9729294776916504,7.103998996171868e-06,2.295353889465332,0.3489949405193329,0.3489949405193329,0.0,131.48147583007812,159.0,10060.07421875,-0.0,2168.29052734375,1.0,283.1499938964844,287.6129150390625,290.3935546875,291.0121154785156,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494220018386841,1.0,0.0,0.0,0.5358294248580933,0.5358330607414246,1.91578415353888e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3277.493408203125,0.0,24.30694961547852,3304.857421875,0.0,373.60052490234375,0.2543629705905914,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840158939361572,0.2634268999099731,0.2388941943645477,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727094411849976,0.5225444436073303,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.900435745716095,0.4037754237651825,0.2827069461345672,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542534112930298,0.3441450595855713,0.327464759349823,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637860178947449,0.2435088604688644,1.1044458150863647,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547536611557007,1.0,1.0,0.0,1.0,-2.9729366302490234,2.9729294776916504,7.103998996171868e-06,2.295353889465332,0.3489949405193329,0.3489949405193329,0.0,131.48147583007812,159.0,10060.07421875,-0.0,2168.29052734375,1.0,283.1499938964844,287.6129150390625,290.3935546875,291.0121154785156,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494220018386841,1.0,0.0,0.0,0.5358294248580933,0.5358330607414246,1.91578415353888e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3277.493408203125,0.0,24.30694961547852,3304.857421875,0.0,373.60052490234375,0.2543629705905914,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.774372935295105,0.2646037936210632,0.2402024865150451,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438293457031,0.9983938336372375,0.5706374049186707,0.5411508083343506,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913897275924683,0.4085936844348907,0.2862405776977539,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434631347656,0.8443212509155273,0.3457671701908111,0.3292530179023742,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.754680335521698,0.2445315420627594,1.1102898120880127,288.1436767578125,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.14532470703125,1.0,0.5643380284309387,1.0,1.0,0.0,1.0,-3.010527372360229,3.0105202198028564,7.285789706656942e-06,2.324805974960327,0.347257524728775,0.347257524728775,0.0,139.36241149902344,162.0,10058.8984375,-0.0,2274.869140625,1.0,283.1499938964844,287.6513061523437,290.3885192871094,291.0087280273437,293.1499938964844,293.1499938964844,283.1499938964844,18060.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506105780601501,1.0,0.0,0.0,0.531903088092804,0.53190678358078,1.8878109742104243e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3281.007568359375,0.0,24.05411148071289,3304.857421875,0.0,376.2903442382813,0.2538349032402038,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.774372935295105,0.2646037936210632,0.2402024865150451,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438293457031,0.9983938336372375,0.5706374049186707,0.5411508083343506,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913897275924683,0.4085936844348907,0.2862405776977539,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434631347656,0.8443212509155273,0.3457671701908111,0.3292530179023742,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.754680335521698,0.2445315420627594,1.1102898120880127,288.1436767578125,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.14532470703125,1.0,0.5643380284309387,1.0,1.0,0.0,1.0,-3.010527372360229,3.0105202198028564,7.285789706656942e-06,2.324805974960327,0.347257524728775,0.347257524728775,0.0,139.36241149902344,162.0,10058.8984375,-0.0,2274.869140625,1.0,283.1499938964844,287.6513061523437,290.3885192871094,291.0087280273437,293.1499938964844,293.1499938964844,283.1499938964844,18060.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506105780601501,1.0,0.0,0.0,0.531903088092804,0.53190678358078,1.8878109742104243e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3281.007568359375,0.0,24.05411148071289,3304.857421875,0.0,376.2903442382813,0.2538349032402038,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633777260780334,0.2656222283840179,0.2414473891258239,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857741594314576,0.570049524307251,0.540462076663971,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.880595326423645,0.4132965207099914,0.2897552251815796,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.833101749420166,0.3472514748573303,0.3309955894947052,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444266080856323,0.245430439710617,1.1159238815307615,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710814595222473,1.0,1.0,0.0,1.0,-3.0240917205810547,3.0240845680236816,7.352005013672169e-06,2.335456371307373,0.3457357585430145,0.3457357585430145,0.0,147.8827667236328,165.0,10034.8232421875,-0.0,2343.431396484375,1.0,283.1499938964844,287.6759948730469,290.3797607421875,291.00067138671875,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517542421817779,1.0,0.0,0.0,0.5286344289779663,0.5286380648612976,1.8646801436261743e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3277.910888671875,0.0,23.849422454833984,3304.857421875,0.0,378.8961791992188,0.2534163892269134,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633777260780334,0.2656222283840179,0.2414473891258239,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857741594314576,0.570049524307251,0.540462076663971,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.880595326423645,0.4132965207099914,0.2897552251815796,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.833101749420166,0.3472514748573303,0.3309955894947052,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444266080856323,0.245430439710617,1.1159238815307615,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710814595222473,1.0,1.0,0.0,1.0,-3.0240917205810547,3.0240845680236816,7.352005013672169e-06,2.335456371307373,0.3457357585430145,0.3457357585430145,0.0,147.8827667236328,165.0,10034.8232421875,-0.0,2343.431396484375,1.0,283.1499938964844,287.6759948730469,290.3797607421875,291.00067138671875,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517542421817779,1.0,0.0,0.0,0.5286344289779663,0.5286380648612976,1.8646801436261743e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3277.910888671875,0.0,23.849422454833984,3304.857421875,0.0,378.8961791992188,0.2534163892269134,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597703337669373,0.2660998106002807,0.2419924736022949,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.9812126755714417,0.5703332424163818,0.540700376033783,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773916363716125,0.4156316220760345,0.2914631366729736,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294292688369751,0.3479639589786529,0.3317897021770477,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410774230957031,0.2458634674549102,1.1184296607971191,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738735198974609,1.0,1.0,0.0,1.0,-3.0310535430908203,3.031046152114868,7.385960998362861e-06,2.3408610820770264,0.3450600504875183,0.3450600504875183,0.0,151.11257934570312,165.0,10025.94140625,-0.0,2372.86181640625,1.0,283.1499938964844,287.6851501464844,290.3741455078125,290.9949035644531,293.1499938964844,293.1499938964844,283.1499938964844,18044.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45207479596138,1.0,0.0,0.0,0.5271817445755005,0.5271853804588318,1.8544458413316534e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3274.92578125,0.0,23.75960159301757,3304.857421875,0.0,379.6296691894531,0.25323486328125,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568970918655396,0.2665656208992004,0.2425078451633453,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.9774420857429504,0.5708043575286865,0.541153073310852,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.875045120716095,0.4179655611515045,0.2931551337242126,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264977335929871,0.3486630618572235,0.3325516879558563,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384108304977417,0.2462901771068573,1.1208183765411377,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.322265625,288.1913452148437,1.0,0.5764070749282837,1.0,1.0,0.0,1.0,-3.038038969039917,3.038031578063965,7.420108431688277e-06,2.346283435821533,0.3444470167160034,0.3444470167160034,0.0,153.90245056152344,168.0,10018.5478515625,-0.0,2400.18359375,1.0,283.1499938964844,287.6937255859375,290.3683166503906,290.9887084960937,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521931707859039,1.0,0.0,0.0,0.5258642435073853,0.5258678793907166,1.8451885352988032e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3272.285888671875,0.0,23.67823600769043,3304.857421875,0.0,379.9008483886719,0.253070205450058,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525333762168884,0.2674745321273803,0.2434817254543304,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.971465528011322,0.5720107555389404,0.5423693656921387,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719713687896729,0.4226425588130951,0.2965166568756103,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220213651657104,0.3500325679779053,0.334010511636734,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343581318855286,0.2471369206905365,1.1253817081451416,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809469223022461,1.0,1.0,0.0,1.0,-3.051953077316284,3.051945686340332,7.488345090678194e-06,2.3570773601531982,0.3433938920497894,0.3433938920497894,0.0,158.60824584960938,171.0,10007.6328125,-0.0,2450.525146484375,1.0,283.1499938964844,287.7094421386719,290.3572998046875,290.9768371582031,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519703686237335,1.0,0.0,0.0,0.52359938621521,0.5236030220985413,1.8293286885295856e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3268.293701171875,0.0,23.53837776184082,3304.857421875,0.0,379.39056396484375,0.252786248922348,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525333762168884,0.2674745321273803,0.2434817254543304,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.971465528011322,0.5720107555389404,0.5423693656921387,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719713687896729,0.4226425588130951,0.2965166568756103,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220213651657104,0.3500325679779053,0.334010511636734,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343581318855286,0.2471369206905365,1.1253817081451416,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809469223022461,1.0,1.0,0.0,1.0,-3.051953077316284,3.051945686340332,7.488345090678194e-06,2.3570773601531982,0.3433938920497894,0.3433938920497894,0.0,158.60824584960938,171.0,10007.6328125,-0.0,2450.525146484375,1.0,283.1499938964844,287.7094421386719,290.3572998046875,290.9768371582031,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519703686237335,1.0,0.0,0.0,0.52359938621521,0.5236030220985413,1.8293286885295856e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3268.293701171875,0.0,23.53837776184082,3304.857421875,0.0,379.39056396484375,0.252786248922348,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.749275267124176,0.2683592736721039,0.2444053590297699,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667757749557496,0.5733545422554016,0.54373699426651,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701971769332886,0.4273392260074615,0.2998690605163574,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186500668525696,0.3513725697994232,0.3354104459285736,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313309907913208,0.2479787617921829,1.1297869682312012,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850299596786499,1.0,1.0,0.0,1.0,-3.0657172203063965,3.065709590911865,7.556127457064576e-06,2.367743730545044,0.3425537347793579,0.3425537347793579,0.0,162.58169555664062,174.0,10001.404296875,-0.0,2497.181640625,1.0,283.1499938964844,287.7234191894531,290.3482971191406,290.96697998046875,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514609277248382,1.0,0.0,0.0,0.5217854380607605,0.5217890739440918,1.8166753434911698e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3265.991943359375,0.0,23.42612648010254,3304.857421875,0.0,378.2262268066406,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.749275267124176,0.2683592736721039,0.2444053590297699,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667757749557496,0.5733545422554016,0.54373699426651,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701971769332886,0.4273392260074615,0.2998690605163574,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186500668525696,0.3513725697994232,0.3354104459285736,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313309907913208,0.2479787617921829,1.1297869682312012,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850299596786499,1.0,1.0,0.0,1.0,-3.0657172203063965,3.065709590911865,7.556127457064576e-06,2.367743730545044,0.3425537347793579,0.3425537347793579,0.0,162.58169555664062,174.0,10001.404296875,-0.0,2497.181640625,1.0,283.1499938964844,287.7234191894531,290.3482971191406,290.96697998046875,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514609277248382,1.0,0.0,0.0,0.5217854380607605,0.5217890739440918,1.8166753434911698e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3265.991943359375,0.0,23.42612648010254,3304.857421875,0.0,378.2262268066406,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466135025024414,0.2692200839519501,0.2452929019927978,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627894759178162,0.5747359395027161,0.5451421141624451,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691246509552002,0.4320555329322815,0.3032234907150268,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158699870109558,0.3526873290538788,0.3367702960968017,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288538217544556,0.2488096058368683,1.1340750455856323,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888440608978271,1.0,1.0,0.0,1.0,-3.079296350479126,3.0792887210845947,7.623266810696805e-06,2.37825345993042,0.3419051170349121,0.3419051170349121,0.0,166.151611328125,177.0,9999.361328125,-0.0,2541.752685546875,1.0,283.1499938964844,287.7357788085937,290.3412170410156,290.9594116210937,293.1499938964844,293.1499938964844,283.1499938964844,18020.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510198831558227,1.0,0.0,0.0,0.5203726887702942,0.5203763246536255,1.8068513796265503e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3265.204345703125,0.0,23.33822631835937,3304.857421875,0.0,377.2209777832031,0.252375453710556,1.0,0.0,3.0,1.0,0.0
