time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466135025024414,0.2692200839519501,0.2452929019927978,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627894759178162,0.5747359395027161,0.5451421141624451,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691246509552002,0.4320555329322815,0.3032234907150268,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158699870109558,0.3526873290538788,0.3367702960968017,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288538217544556,0.2488096058368683,1.1340750455856323,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888440608978271,1.0,1.0,0.0,1.0,-3.079296350479126,3.0792887210845947,7.623266810696805e-06,2.37825345993042,0.3419051170349121,0.3419051170349121,0.0,166.151611328125,177.0,9999.361328125,-0.0,2541.752685546875,1.0,283.1499938964844,287.7357788085937,290.3412170410156,290.9594116210937,293.1499938964844,293.1499938964844,283.1499938964844,18020.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510198831558227,1.0,0.0,0.0,0.5203726887702942,0.5203763246536255,1.8068513796265503e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3265.204345703125,0.0,23.33822631835937,3304.857421875,0.0,377.2209777832031,0.252375453710556,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.74428391456604,0.2700547873973846,0.2461495399475097,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.959186851978302,0.5761091113090515,0.5465395450592041,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684417009353638,0.4367886781692505,0.3065835237503052,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134118914604187,0.3539775907993316,0.3380985558032989,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266796827316284,0.249625414609909,1.1382595300674438,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924932956695557,1.0,1.0,0.0,1.0,-3.0926737785339355,3.0926661491394043,7.689664016652387e-06,2.3885929584503174,0.3414286077022552,0.3414286077022552,0.0,169.50071716308594,180.0,10001.0634765625,-0.0,2585.131103515625,1.0,283.1499938964844,287.7467041015625,290.3352355957031,290.9533996582031,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508396983146667,1.0,0.0,0.0,0.519317626953125,0.5193212628364563,1.7995320789054858e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3265.703125,0.0,23.27188491821289,3304.857421875,0.0,376.8110046386719,0.2522365748882293,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.74428391456604,0.2700547873973846,0.2461495399475097,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.959186851978302,0.5761091113090515,0.5465395450592041,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684417009353638,0.4367886781692505,0.3065835237503052,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134118914604187,0.3539775907993316,0.3380985558032989,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266796827316284,0.249625414609909,1.1382595300674438,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924932956695557,1.0,1.0,0.0,1.0,-3.0926737785339355,3.0926661491394043,7.689664016652387e-06,2.3885929584503174,0.3414286077022552,0.3414286077022552,0.0,169.50071716308594,180.0,10001.0634765625,-0.0,2585.131103515625,1.0,283.1499938964844,287.7467041015625,290.3352355957031,290.9533996582031,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508396983146667,1.0,0.0,0.0,0.519317626953125,0.5193212628364563,1.7995320789054858e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3265.703125,0.0,23.27188491821289,3304.857421875,0.0,376.8110046386719,0.2522365748882293,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431978583335876,0.2704617977142334,0.2465669959783554,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.9574723839759828,0.576785683631897,0.5472286343574524,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681917786598206,0.4391607642173767,0.3082660138607025,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122560381889343,0.3546134531497955,0.3387521803379059,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256630659103394,0.2500268816947937,1.140315294265747,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942748785018921,1.0,1.0,0.0,1.0,-3.099284410476685,3.0992767810821533,7.722567715973128e-06,2.393696546554565,0.3412489891052246,0.3412489891052246,0.0,171.12554931640625,180.0,10003.1884765625,-0.0,2606.534912109375,1.0,283.1499938964844,287.75164794921875,290.3324279785156,290.95068359375,293.1499938964844,293.1499938964844,283.1499938964844,18013.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508605599403381,1.0,0.0,0.0,0.5189113616943359,0.5189149975776672,1.796717796764824e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3266.365234375,0.0,23.24599266052246,3304.857421875,0.0,376.8584289550781,0.2521815001964569,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.742148756980896,0.2708617448806762,0.2469774484634399,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.9557961821556092,0.5774533748626709,0.5479093790054321,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679845333099365,0.4415360987186432,0.3099502623081207,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.811132550239563,0.355243057012558,0.339399129152298,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246787548065186,0.2504237294197082,1.1423470973968506,288.26727294921875,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960342884063721,1.0,1.0,0.0,1.0,-3.105841875076294,3.105834007263184,7.75526677898597e-06,2.398755073547364,0.3411055505275726,0.3411055505275726,0.0,172.72869873046875,183.0,10006.095703125,-0.0,2627.8037109375,1.0,283.1499938964844,287.7562866210937,290.3296203613281,290.9480895996094,293.1499938964844,293.1499938964844,283.1499938964844,18011.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509486556053161,1.0,0.0,0.0,0.5185796618461609,0.5185832977294922,1.7944215002785313e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3267.271240234375,0.0,23.22456169128418,3304.857421875,0.0,377.058837890625,0.2521351873874664,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.278076171875,0.7401326298713684,0.2716402113437652,0.2477778941392898,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525228142738342,0.5787591338157654,0.5492426156997681,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.8676632046699524,0.4462957382202148,0.3133237063884735,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089510202407837,0.3564833104610443,0.3406738638877868,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.722778856754303,0.2512030601501465,1.1463406085968018,288.2781982421875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.2786560058594,1.0,0.599498987197876,1.0,1.0,0.0,1.0,-3.118797063827514,3.1187891960144043,7.820044629625045e-06,2.408737897872925,0.3409178256988525,0.3409178256988525,0.0,175.89186096191406,186.0,10014.0537109375,-0.0,2670.043701171875,1.0,283.1499938964844,287.76470947265625,290.3238525390625,290.94287109375,293.1499938964844,293.1499938964844,283.1499938964844,18007.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512851238250732,1.0,0.0,0.0,0.5181201696395874,0.5181238055229187,1.7912428873501085e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3269.73046875,0.0,23.193878173828125,3304.857421875,0.0,377.8252258300781,0.2520665526390075,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.278076171875,0.7401326298713684,0.2716402113437652,0.2477778941392898,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525228142738342,0.5787591338157654,0.5492426156997681,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.8676632046699524,0.4462957382202148,0.3133237063884735,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089510202407837,0.3564833104610443,0.3406738638877868,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.722778856754303,0.2512030601501465,1.1463406085968018,288.2781982421875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.2786560058594,1.0,0.599498987197876,1.0,1.0,0.0,1.0,-3.118797063827514,3.1187891960144043,7.820044629625045e-06,2.408737897872925,0.3409178256988525,0.3409178256988525,0.0,175.89186096191406,186.0,10014.0537109375,-0.0,2670.043701171875,1.0,283.1499938964844,287.76470947265625,290.3238525390625,290.94287109375,293.1499938964844,293.1499938964844,283.1499938964844,18007.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512851238250732,1.0,0.0,0.0,0.5181201696395874,0.5181238055229187,1.7912428873501085e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3269.73046875,0.0,23.193878173828125,3304.857421875,0.0,377.8252258300781,0.2520665526390075,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878723144531,0.7381967306137085,0.2723890542984009,0.2485508322715759,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879943847656,0.9493209719657898,0.5800206661224365,0.5505344271659851,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.8674329519271851,0.4510665535926819,0.3167039752006531,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.806824266910553,0.3576972484588623,0.341922789812088,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7209421396255493,0.2519620954990387,1.1502387523651123,288.2879638671875,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.28839111328125,1.0,0.6029025912284851,1.0,1.0,0.0,1.0,-3.131531953811645,3.131524085998535,7.88394572737161e-06,2.4185359477996826,0.3408535122871399,0.3408535122871399,0.0,179.01779174804688,189.0,10024.6767578125,-0.0,2711.9677734375,1.0,283.1499938964844,287.7720642089844,290.3178100585937,290.93756103515625,293.1499938964844,293.1499938964844,283.1499938964844,18004.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517782330513,1.0,0.0,0.0,0.5179139971733093,0.5179176330566406,1.7898177162578577e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3272.982177734375,0.0,23.178298950195312,3304.857421875,0.0,378.9510192871094,0.252027690410614,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878723144531,0.7381967306137085,0.2723890542984009,0.2485508322715759,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879943847656,0.9493209719657898,0.5800206661224365,0.5505344271659851,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.8674329519271851,0.4510665535926819,0.3167039752006531,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.806824266910553,0.3576972484588623,0.341922789812088,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7209421396255493,0.2519620954990387,1.1502387523651123,288.2879638671875,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.28839111328125,1.0,0.6029025912284851,1.0,1.0,0.0,1.0,-3.131531953811645,3.131524085998535,7.88394572737161e-06,2.4185359477996826,0.3408535122871399,0.3408535122871399,0.0,179.01779174804688,189.0,10024.6767578125,-0.0,2711.9677734375,1.0,283.1499938964844,287.7720642089844,290.3178100585937,290.93756103515625,293.1499938964844,293.1499938964844,283.1499938964844,18004.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517782330513,1.0,0.0,0.0,0.5179139971733093,0.5179176330566406,1.7898177162578577e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3272.982177734375,0.0,23.178298950195312,3304.857421875,0.0,378.9510192871094,0.252027690410614,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.7363175749778748,0.2731082141399383,0.2492967694997787,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29669189453125,0.9461642503738404,0.5812354683876038,0.5517824292182922,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.8672662377357483,0.4558476209640503,0.3200907707214355,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8047275543212891,0.3588844239711761,0.3431461751461029,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.719144344329834,0.2527002394199371,1.154041767120361,288.2966613769531,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.29705810546875,1.0,0.6062548160552979,1.0,1.0,0.0,1.0,-3.144044876098633,3.1440370082855225,7.94695097283693e-06,2.4281487464904785,0.3408986330032348,0.3408986330032348,0.0,182.1236267089844,192.0,10037.6533203125,-0.0,2753.649658203125,1.0,283.1499938964844,287.7784118652344,290.3115234375,290.9321594238281,293.1499938964844,293.1499938964844,283.1499938964844,18001.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523682594299316,1.0,0.0,0.0,0.5179322957992554,0.5179359316825867,1.789944015229139e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3276.93310546875,0.0,23.17607879638672,3304.857421875,0.0,380.3023681640625,0.2520151436328888,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.7363175749778748,0.2731082141399383,0.2492967694997787,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29669189453125,0.9461642503738404,0.5812354683876038,0.5517824292182922,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.8672662377357483,0.4558476209640503,0.3200907707214355,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8047275543212891,0.3588844239711761,0.3431461751461029,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.719144344329834,0.2527002394199371,1.154041767120361,288.2966613769531,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.29705810546875,1.0,0.6062548160552979,1.0,1.0,0.0,1.0,-3.144044876098633,3.1440370082855225,7.94695097283693e-06,2.4281487464904785,0.3408986330032348,0.3408986330032348,0.0,182.1236267089844,192.0,10037.6533203125,-0.0,2753.649658203125,1.0,283.1499938964844,287.7784118652344,290.3115234375,290.9321594238281,293.1499938964844,293.1499938964844,283.1499938964844,18001.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523682594299316,1.0,0.0,0.0,0.5179322957992554,0.5179359316825867,1.789944015229139e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3276.93310546875,0.0,23.17607879638672,3304.857421875,0.0,380.3023681640625,0.2520151436328888,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344817519187927,0.2737979292869568,0.2500161528587341,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.943040668964386,0.5824021100997925,0.5529854893684387,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.8671481013298035,0.4606383144855499,0.3234839141368866,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8026737570762634,0.3600445985794067,0.3443440794944763,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7173710465431213,0.2534173130989074,1.1577502489089966,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.30474853515625,1.0,0.6095608472824097,1.0,1.0,0.0,1.0,-3.15633511543274,3.15632700920105,8.009046723600477e-06,2.43757700920105,0.3410408198833465,0.3410408198833465,0.0,185.2183074951172,195.0,10052.7099609375,-0.0,2795.12353515625,1.0,283.1499938964844,287.7839050292969,290.3050842285156,290.9266967773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453025758266449,1.0,0.0,0.0,0.5181496143341064,0.5181532502174377,1.7914464578439038e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3281.50732421875,0.0,23.185705184936523,3304.857421875,0.0,381.8137512207031,0.2520259320735931,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344817519187927,0.2737979292869568,0.2500161528587341,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.943040668964386,0.5824021100997925,0.5529854893684387,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.8671481013298035,0.4606383144855499,0.3234839141368866,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8026737570762634,0.3600445985794067,0.3443440794944763,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7173710465431213,0.2534173130989074,1.1577502489089966,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.30474853515625,1.0,0.6095608472824097,1.0,1.0,0.0,1.0,-3.15633511543274,3.15632700920105,8.009046723600477e-06,2.43757700920105,0.3410408198833465,0.3410408198833465,0.0,185.2183074951172,195.0,10052.7099609375,-0.0,2795.12353515625,1.0,283.1499938964844,287.7839050292969,290.3050842285156,290.9266967773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453025758266449,1.0,0.0,0.0,0.5181496143341064,0.5181532502174377,1.7914464578439038e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3281.50732421875,0.0,23.185705184936523,3304.857421875,0.0,381.8137512207031,0.2520259320735931,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7335773706436157,0.2741317749023437,0.2503660023212433,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079833984375,0.9414896368980408,0.5829670429229736,0.5535698533058167,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.8671044707298279,0.4630371928215027,0.3251828551292419,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8016630411148071,0.3606144785881042,0.344933420419693,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7164903879165649,0.2537679076194763,1.1595689058303833,288.3079528808594,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082580566406,1.0,0.6111974716186523,1.0,1.0,0.0,1.0,-3.1623964309692383,3.162388324737549,8.039749445742927e-06,2.4422223567962646,0.3411450386047363,0.3411450386047363,0.0,186.762939453125,195.0,10060.9453125,-0.0,2815.78564453125,1.0,283.1499938964844,287.7863464355469,290.3018493652344,290.9239501953125,293.1499938964844,293.1499938964844,283.1499938964844,17997.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533768594264984,1.0,0.0,0.0,0.5183262825012207,0.518329918384552,1.7926684137137272e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3284.00732421875,0.0,23.19456672668457,3304.857421875,0.0,382.6232299804688,0.2520393431186676,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326807379722595,0.2744580209255218,0.2507090270519256,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113098144531,0.9399452209472656,0.583518922328949,0.55414217710495,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8670703172683716,0.4654383659362793,0.3268833458423614,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.8006620407104492,0.3611771762371063,0.3455160558223724,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7156123518943787,0.2541129291057586,1.161362886428833,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.31158447265625,1.0,0.6128231287002563,1.0,1.0,0.0,1.0,-3.1683993339538574,3.168391227722168,8.0702066043159e-06,2.446820020675659,0.3412705063819885,0.3412705063819885,0.0,188.3060607910156,198.0,10069.6328125,-0.0,2836.392333984375,1.0,283.1499938964844,287.7886047363281,290.298583984375,290.9212341308594,293.1499938964844,293.1499938964844,283.1499938964844,17995.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537434577941894,1.0,0.0,0.0,0.5185467004776001,0.5185502767562866,1.7941930607889844e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3286.643798828125,0.0,23.20603370666504,3304.857421875,0.0,383.4701843261719,0.2520578801631927,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309094071388245,0.2750903666019439,0.2513771057128906,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.936877429485321,0.584587812423706,0.5552541613578796,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.8670263886451721,0.4702470600605011,0.3302885890007019,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.7986876964569092,0.3622834086418152,0.3466634154319763,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7138612270355225,0.2547882497310638,1.16488516330719,288.3173828125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160451173782349,1.0,1.0,0.0,1.0,-3.180248498916626,3.1802403926849365,8.130476999212988e-06,2.455888271331787,0.3415739834308624,0.3415739834308624,0.0,191.39064025878903,201.0,10088.12109375,-0.0,2877.4873046875,1.0,283.1499938964844,287.7926025390625,290.2919921875,290.9158020019531,293.1499938964844,293.1499938964844,283.1499938964844,17993.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545200765132904,1.0,0.0,0.0,0.5190958380699158,0.5190994143486023,1.7979951749680367e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3292.2509765625,0.0,23.23543167114257,3304.857421875,0.0,385.2704162597656,0.2521076798439026,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309094071388245,0.2750903666019439,0.2513771057128906,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.936877429485321,0.584587812423706,0.5552541613578796,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.8670263886451721,0.4702470600605011,0.3302885890007019,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.7986876964569092,0.3622834086418152,0.3466634154319763,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7138612270355225,0.2547882497310638,1.16488516330719,288.3173828125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160451173782349,1.0,1.0,0.0,1.0,-3.180248498916626,3.1802403926849365,8.130476999212988e-06,2.455888271331787,0.3415739834308624,0.3415739834308624,0.0,191.39064025878903,201.0,10088.12109375,-0.0,2877.4873046875,1.0,283.1499938964844,287.7926025390625,290.2919921875,290.9158020019531,293.1499938964844,293.1499938964844,283.1499938964844,17993.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545200765132904,1.0,0.0,0.0,0.5190958380699158,0.5190994143486023,1.7979951749680367e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3292.2509765625,0.0,23.23543167114257,3304.857421875,0.0,385.2704162597656,0.2521076798439026,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291639447212219,0.2756955325603485,0.2520208954811096,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338397979736328,0.5856084823608398,0.5563212633132935,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670138716697693,0.4750643074512481,0.3336996138095855,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967487573623657,0.3633634150028229,0.3477862179279327,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121126055717468,0.2554433941841125,1.1683181524276731,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192280054092407,1.0,1.0,0.0,1.0,-3.191884994506836,3.1918766498565674,8.189864274754655e-06,2.464785575866699,0.3419430255889892,0.3419430255889892,0.0,194.4725952148437,204.0,10107.990234375,-0.0,2918.404296875,1.0,283.1499938964844,287.7959899902344,290.2853088378906,290.9103698730469,293.1499938964844,293.1499938964844,283.1499938964844,17991.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553579092025757,1.0,0.0,0.0,0.5197805762290955,0.5197842121124268,1.802741955714282e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3298.266845703125,0.0,23.27293968200684,3304.857421875,0.0,387.2218627929688,0.252173513174057,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291639447212219,0.2756955325603485,0.2520208954811096,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338397979736328,0.5856084823608398,0.5563212633132935,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670138716697693,0.4750643074512481,0.3336996138095855,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967487573623657,0.3633634150028229,0.3477862179279327,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121126055717468,0.2554433941841125,1.1683181524276731,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192280054092407,1.0,1.0,0.0,1.0,-3.191884994506836,3.1918766498565674,8.189864274754655e-06,2.464785575866699,0.3419430255889892,0.3419430255889892,0.0,194.4725952148437,204.0,10107.990234375,-0.0,2918.404296875,1.0,283.1499938964844,287.7959899902344,290.2853088378906,290.9103698730469,293.1499938964844,293.1499938964844,283.1499938964844,17991.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553579092025757,1.0,0.0,0.0,0.5197805762290955,0.5197842121124268,1.802741955714282e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3298.266845703125,0.0,23.27293968200684,3304.857421875,0.0,387.2218627929688,0.252173513174057,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7274402976036072,0.2762731909751892,0.2526401579380035,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.9308344721794128,0.5865793228149414,0.557341992855072,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.8670305609703064,0.4798901081085205,0.3371164202690124,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7948426008224487,0.3644164800643921,0.3488838970661163,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7103608250617981,0.2560781240463257,1.171660304069519,288.3275146484375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277282714844,1.0,0.6223715543746948,1.0,1.0,0.0,1.0,-3.203303813934326,3.2032954692840576,8.248335689131636e-06,2.473510503768921,0.3423716425895691,0.3423716425895691,0.0,197.5522003173828,207.0,10129.1064453125,-0.0,2959.12353515625,1.0,283.1499938964844,287.7987976074219,290.2784423828125,290.90484619140625,293.1499938964844,293.1499938964844,283.1499938964844,17990.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562574625015259,1.0,0.0,0.0,0.5205892324447632,0.5205928683280945,1.8083555985981548e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3304.642333984375,0.0,23.31787872314453,3304.857421875,0.0,389.3277282714844,0.2522540390491485,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7274402976036072,0.2762731909751892,0.2526401579380035,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.9308344721794128,0.5865793228149414,0.557341992855072,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.8670305609703064,0.4798901081085205,0.3371164202690124,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7948426008224487,0.3644164800643921,0.3488838970661163,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7103608250617981,0.2560781240463257,1.171660304069519,288.3275146484375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277282714844,1.0,0.6223715543746948,1.0,1.0,0.0,1.0,-3.203303813934326,3.2032954692840576,8.248335689131636e-06,2.473510503768921,0.3423716425895691,0.3423716425895691,0.0,197.5522003173828,207.0,10129.1064453125,-0.0,2959.12353515625,1.0,283.1499938964844,287.7987976074219,290.2784423828125,290.90484619140625,293.1499938964844,293.1499938964844,283.1499938964844,17990.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562574625015259,1.0,0.0,0.0,0.5205892324447632,0.5205928683280945,1.8083555985981548e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3304.642333984375,0.0,23.31787872314453,3304.857421875,0.0,389.3277282714844,0.2522540390491485,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.725735604763031,0.276824802160263,0.253236174583435,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278655648231506,0.5875018835067749,0.5583176016807556,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670741319656372,0.4847239851951599,0.3405387103557586,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7929681539535522,0.365443617105484,0.3499573469161987,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7086015939712524,0.2566933333873749,1.174915790557861,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.6254774928092957,1.0,1.0,0.0,1.0,-3.2145140171051025,3.214505672454834,8.305930350616109e-06,2.482071876525879,0.3428511023521423,0.3428511023521423,0.0,200.6302185058593,210.0,10151.275390625,-0.0,2999.656982421875,1.0,283.1499938964844,287.80108642578125,290.2713928222656,290.8992004394531,293.1499938964844,293.1499938964844,283.1499938964844,17988.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572135508060455,1.0,0.0,0.0,0.5215043425559998,0.521507978439331,1.8147188640682543e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3311.3125,0.0,23.369230270385746,3304.857421875,0.0,391.5782470703125,0.2523472607135772,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.725735604763031,0.276824802160263,0.253236174583435,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278655648231506,0.5875018835067749,0.5583176016807556,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670741319656372,0.4847239851951599,0.3405387103557586,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7929681539535522,0.365443617105484,0.3499573469161987,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7086015939712524,0.2566933333873749,1.174915790557861,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.6254774928092957,1.0,1.0,0.0,1.0,-3.2145140171051025,3.214505672454834,8.305930350616109e-06,2.482071876525879,0.3428511023521423,0.3428511023521423,0.0,200.6302185058593,210.0,10151.275390625,-0.0,2999.656982421875,1.0,283.1499938964844,287.80108642578125,290.2713928222656,290.8992004394531,293.1499938964844,293.1499938964844,283.1499938964844,17988.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572135508060455,1.0,0.0,0.0,0.5215043425559998,0.521507978439331,1.8147188640682543e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3311.3125,0.0,23.369230270385746,3304.857421875,0.0,391.5782470703125,0.2523472607135772,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7248890995979309,0.277090460062027,0.2535251080989837,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.9263956546783448,0.5879439115524292,0.5587875247001648,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671057224273682,0.4871439933776855,0.3422519564628601,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7920421957969666,0.3659469783306122,0.3504844903945923,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077196836471558,0.2569932639598846,1.1765096187591553,288.3335876464844,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.3337707519531,1.0,0.6270158886909485,1.0,1.0,0.0,1.0,-3.220036745071411,3.2200284004211426,8.334377525898162e-06,2.486289024353028,0.3431088626384735,0.3431088626384735,0.0,202.1683349609375,210.0,10162.7294921875,-0.0,3019.840576171875,1.0,283.1499938964844,287.8020324707031,290.26776123046875,290.89630126953125,293.1499938964844,293.1499938964844,283.1499938964844,17987.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577116668224334,1.0,0.0,0.0,0.5219999551773071,0.5220035314559937,1.8181694372287893e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3314.74755859375,0.0,23.397205352783203,3304.857421875,0.0,392.7558288574219,0.2523984313011169,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7240460515022278,0.2773497104644775,0.2538083493709564,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.924936294555664,0.588373601436615,0.5592459440231323,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.867143452167511,0.4895657300949096,0.3439664244651794,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.791123628616333,0.3664438128471374,0.3510055840015411,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7068427205085754,0.25728839635849,1.17808198928833,288.3353271484375,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.33551025390625,1.0,0.6285449862480164,1.0,1.0,0.0,1.0,-3.225507497787476,3.225499153137207,8.362603693967685e-06,2.490466356277466,0.3433770835399627,0.3433770835399627,0.0,203.7060546875,213.0,10174.3974609375,-0.0,3039.973876953125,1.0,283.1499938964844,287.8028869628906,290.2640686035156,290.8933410644531,293.1499938964844,293.1499938964844,283.1499938964844,17987.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582216143608093,1.0,0.0,0.0,0.522517740726471,0.5225213766098022,1.8217782837837152e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3318.23828125,0.0,23.426532745361328,3304.857421875,0.0,393.9649963378906,0.2524522542953491,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223692536354065,0.2778501212596893,0.2543586790561676,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.9220520257949828,0.5891976356506348,0.5601298213005066,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672358393669128,0.4944143891334533,0.3473988175392151,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893084287643433,0.3674188554286957,0.3520303070545196,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.705105185508728,0.2578648924827575,1.18116557598114,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315765976905823,1.0,1.0,0.0,1.0,-3.2362992763519287,3.23629093170166,8.418423931288999e-06,2.498706579208374,0.3439410626888275,0.3439410626888275,0.0,206.780990600586,216.0,10198.2841796875,-0.0,3080.10205078125,1.0,283.1499938964844,287.8042907714844,290.2564392089844,290.88726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17986.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592739343643188,1.0,0.0,0.0,0.5236121416091919,0.5236157774925232,1.8294178616429235e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3325.359375,0.0,23.48877716064453,3304.857421875,0.0,396.4718322753906,0.2525670826435089,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223692536354065,0.2778501212596893,0.2543586790561676,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.9220520257949828,0.5891976356506348,0.5601298213005066,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672358393669128,0.4944143891334533,0.3473988175392151,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893084287643433,0.3674188554286957,0.3520303070545196,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.705105185508728,0.2578648924827575,1.18116557598114,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315765976905823,1.0,1.0,0.0,1.0,-3.2362992763519287,3.23629093170166,8.418423931288999e-06,2.498706579208374,0.3439410626888275,0.3439410626888275,0.0,206.780990600586,216.0,10198.2841796875,-0.0,3080.10205078125,1.0,283.1499938964844,287.8042907714844,290.2564392089844,290.88726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17986.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592739343643188,1.0,0.0,0.0,0.5236121416091919,0.5236157774925232,1.8294178616429235e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3325.359375,0.0,23.48877716064453,3304.857421875,0.0,396.4718322753906,0.2525670826435089,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7207025289535522,0.2783266305923462,0.2548876702785492,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192184805870056,0.5899742841720581,0.5609694123268127,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.867350697517395,0.4992697238922119,0.3508357107639313,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875221967697144,0.3683691024780273,0.3530318439006805,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033892869949341,0.2584231495857239,1.1841683387756348,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345729827880859,1.0,1.0,0.0,1.0,-3.2468929290771484,3.246884346008301,8.473404705000576e-06,2.506797790527344,0.3445380330085754,0.3445380330085754,0.0,209.85452270507807,219.0,10222.82421875,-0.0,3120.036376953125,1.0,283.1499938964844,287.80535888671875,290.2485046386719,290.8808898925781,293.1499938964844,293.1499938964844,283.1499938964844,17985.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603666067123413,1.0,0.0,0.0,0.524777889251709,0.5247815251350403,1.8375725829855586e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3332.635986328125,0.0,23.555400848388672,3304.857421875,0.0,399.0913696289063,0.2526905834674835,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7207025289535522,0.2783266305923462,0.2548876702785492,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192184805870056,0.5899742841720581,0.5609694123268127,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.867350697517395,0.4992697238922119,0.3508357107639313,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875221967697144,0.3683691024780273,0.3530318439006805,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033892869949341,0.2584231495857239,1.1841683387756348,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345729827880859,1.0,1.0,0.0,1.0,-3.2468929290771484,3.246884346008301,8.473404705000576e-06,2.506797790527344,0.3445380330085754,0.3445380330085754,0.0,209.85452270507807,219.0,10222.82421875,-0.0,3120.036376953125,1.0,283.1499938964844,287.80535888671875,290.2485046386719,290.8808898925781,293.1499938964844,293.1499938964844,283.1499938964844,17985.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603666067123413,1.0,0.0,0.0,0.524777889251709,0.5247815251350403,1.8375725829855586e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3332.635986328125,0.0,23.555400848388672,3304.857421875,0.0,399.0913696289063,0.2526905834674835,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190425395965576,0.2787795960903168,0.2553956508636474,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164406061172484,0.5907030701637268,0.5617643594741821,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674867749214172,0.5041313767433167,0.3542768955230713,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857639789581299,0.36929452419281,0.354010134935379,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016944885253906,0.2589633166790008,1.1870907545089722,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375342011451721,1.0,1.0,0.0,1.0,-3.257288217544556,3.257279634475708,8.527539648639504e-06,2.5147411823272705,0.3451638519763946,0.3451638519763946,0.0,212.926498413086,222.0,10247.9208984375,-0.0,3159.765625,1.0,283.1499938964844,287.8060607910156,290.2402038574219,290.8741760253906,293.1499938964844,293.1499938964844,283.1499938964844,17984.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614956676959991,1.0,0.0,0.0,0.5260066986083984,0.5260103344917297,1.8461882689280174e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3340.03271484375,0.0,23.62593650817871,3304.857421875,0.0,401.8162231445313,0.2528218626976013,1.0,0.0,3.0,1.0,0.0
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190425395965576,0.2787795960903168,0.2553956508636474,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164406061172484,0.5907030701637268,0.5617643594741821,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674867749214172,0.5041313767433167,0.3542768955230713,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857639789581299,0.36929452419281,0.354010134935379,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016944885253906,0.2589633166790008,1.1870907545089722,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375342011451721,1.0,1.0,0.0,1.0,-3.257288217544556,3.257279634475708,8.527539648639504e-06,2.5147411823272705,0.3451638519763946,0.3451638519763946,0.0,212.926498413086,222.0,10247.9208984375,-0.0,3159.765625,1.0,283.1499938964844,287.8060607910156,290.2402038574219,290.8741760253906,293.1499938964844,293.1499938964844,283.1499938964844,17984.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614956676959991,1.0,0.0,0.0,0.5260066986083984,0.5260103344917297,1.8461882689280174e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3340.03271484375,0.0,23.62593650817871,3304.857421875,0.0,401.8162231445313,0.2528218626976013,1.0,0.0,3.0,1.0,0.0
