time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173862457275391,0.2792097926139831,0.2558832764625549,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137241840362548,0.591384768486023,0.5625153183937073,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676428198814392,0.5089988112449646,0.3577219843864441,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840330004692078,0.3701956868171692,0.3549656867980957,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.700020432472229,0.2594858705997467,1.1899348497390747,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404611468315125,1.0,1.0,0.0,1.0,-3.267489433288574,3.2674808502197266,8.580846042605117e-06,2.5225417613983154,0.3458140790462494,0.3458140790462494,0.0,215.9969940185547,225.0,10273.4755859375,-0.0,3199.29052734375,1.0,283.1499938964844,287.8064880371094,290.2314758300781,290.8670959472656,293.1499938964844,293.1499938964844,283.1499938964844,17983.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626575410366058,1.0,0.0,0.0,0.527289867401123,0.5272935032844543,1.8552066549659685e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3347.514892578125,0.0,23.69987869262696,3304.857421875,0.0,404.6394653320313,0.2529599368572235,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173862457275391,0.2792097926139831,0.2558832764625549,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137241840362548,0.591384768486023,0.5625153183937073,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676428198814392,0.5089988112449646,0.3577219843864441,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840330004692078,0.3701956868171692,0.3549656867980957,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.700020432472229,0.2594858705997467,1.1899348497390747,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404611468315125,1.0,1.0,0.0,1.0,-3.267489433288574,3.2674808502197266,8.580846042605117e-06,2.5225417613983154,0.3458140790462494,0.3458140790462494,0.0,215.9969940185547,225.0,10273.4755859375,-0.0,3199.29052734375,1.0,283.1499938964844,287.8064880371094,290.2314758300781,290.8670959472656,293.1499938964844,293.1499938964844,283.1499938964844,17983.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626575410366058,1.0,0.0,0.0,0.527289867401123,0.5272935032844543,1.8552066549659685e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3347.514892578125,0.0,23.69987869262696,3304.857421875,0.0,404.6394653320313,0.2529599368572235,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165583372116089,0.2794162929058075,0.256119430065155,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9123906493186952,0.5917075276374817,0.5628738403320312,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.867728054523468,0.5114346742630005,0.3594459295272827,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7831774353981018,0.3706369996070862,0.355434775352478,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6991909742355347,0.2597404718399048,1.1913272142410278,288.3465270996094,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466491699219,1.0,0.6419115662574768,1.0,1.0,0.0,1.0,-3.2725160121917725,3.272507429122925,8.60717955220025e-06,2.526387929916382,0.346147358417511,0.346147358417511,0.0,217.5315093994141,225.0,10286.400390625,-0.0,3218.969482421875,1.0,283.1499938964844,287.8065795898437,290.2269592285156,290.8634033203125,293.1499938964844,293.1499938964844,283.1499938964844,17982.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632496535778045,1.0,0.0,0.0,0.5279499292373657,0.527953565120697,1.8598544926362592e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3351.278564453125,0.0,23.738019943237305,3304.857421875,0.0,406.0859069824219,0.253031313419342,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157300710678101,0.279617428779602,0.2563507854938507,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.9110747575759888,0.592018723487854,0.5632216930389404,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.8678178191184998,0.5138716697692871,0.3611707389354706,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823284268379211,0.3710724711418152,0.3558984100818634,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.698366641998291,0.2599908709526062,1.1927008628845217,288.34735107421875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.3474426269531,1.0,0.6433537602424622,1.0,1.0,0.0,1.0,-3.277496099472046,3.2774875164031982,8.633312972960994e-06,2.5302000045776367,0.3464852571487427,0.3464852571487427,0.0,219.0657501220703,228.0,10299.40625,-0.0,3238.598388671875,1.0,283.1499938964844,287.8066101074219,290.2223205566406,290.859619140625,293.1499938964844,293.1499938964844,283.1499938964844,17982.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638488292694092,1.0,0.0,0.0,0.5286206007003784,0.5286242365837097,1.8645826216356912e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3355.051513671875,0.0,23.776836395263672,3304.857421875,0.0,407.5547790527344,0.2531040608882904,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140714526176453,0.2800042331218719,0.2567996382713318,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9084996581077576,0.5926077365875244,0.5638859868049622,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680102229118347,0.5187492370605469,0.3646225929260254,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806501388549805,0.3719264268875122,0.3568097651004791,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967332363128662,0.2604795098304748,1.1953942775726318,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462142467498779,1.0,1.0,0.0,1.0,-3.287320613861084,3.2873120307922363,8.685000466357451e-06,2.537726402282715,0.3471729457378387,0.3471729457378387,0.0,222.1333923339844,231.0,10325.6171875,-0.0,3277.711181640625,1.0,283.1499938964844,287.8065490722656,290.2126770019531,290.8516845703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650681912899017,1.0,0.0,0.0,0.5299899578094482,0.5299935936927795,1.874255239897593e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3362.61181640625,0.0,23.856285095214844,3304.857421875,0.0,410.5604248046875,0.253253161907196,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140714526176453,0.2800042331218719,0.2567996382713318,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9084996581077576,0.5926077365875244,0.5638859868049622,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680102229118347,0.5187492370605469,0.3646225929260254,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806501388549805,0.3719264268875122,0.3568097651004791,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967332363128662,0.2604795098304748,1.1953942775726318,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462142467498779,1.0,1.0,0.0,1.0,-3.287320613861084,3.2873120307922363,8.685000466357451e-06,2.537726402282715,0.3471729457378387,0.3471729457378387,0.0,222.1333923339844,231.0,10325.6171875,-0.0,3277.711181640625,1.0,283.1499938964844,287.8065490722656,290.2126770019531,290.8516845703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650681912899017,1.0,0.0,0.0,0.5299899578094482,0.5299935936927795,1.874255239897593e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3362.61181640625,0.0,23.856285095214844,3304.857421875,0.0,410.5604248046875,0.253253161907196,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124067544937134,0.2803703844547272,0.2572300732135772,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060053825378418,0.5931512713432312,0.5645078420639038,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682193756103516,0.5236312747001648,0.3680774271488189,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789973616600037,0.3727575242519378,0.3576996624469757,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951199173927307,0.260951817035675,1.1980150938034058,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490424871444702,1.0,1.0,0.0,1.0,-3.2969624996185303,3.2969539165496826,8.73589851835277e-06,2.545121669769287,0.3478745520114898,0.3478745520114898,0.0,225.199462890625,234.0,10352.0458984375,-0.0,3316.61669921875,1.0,283.1499938964844,287.8062438964844,290.2025451660156,290.84326171875,293.1499938964844,293.1499938964844,283.1499938964844,17981.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663140773773193,1.0,0.0,0.0,0.5313926935195923,0.5313963294029236,1.8841898707933072e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3370.16845703125,0.0,23.937929153442383,3304.857421875,0.0,413.654296875,0.253406673669815,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124067544937134,0.2803703844547272,0.2572300732135772,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060053825378418,0.5931512713432312,0.5645078420639038,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682193756103516,0.5236312747001648,0.3680774271488189,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789973616600037,0.3727575242519378,0.3576996624469757,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951199173927307,0.260951817035675,1.1980150938034058,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490424871444702,1.0,1.0,0.0,1.0,-3.2969624996185303,3.2969539165496826,8.73589851835277e-06,2.545121669769287,0.3478745520114898,0.3478745520114898,0.0,225.199462890625,234.0,10352.0458984375,-0.0,3316.61669921875,1.0,283.1499938964844,287.8062438964844,290.2025451660156,290.84326171875,293.1499938964844,293.1499938964844,283.1499938964844,17981.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663140773773193,1.0,0.0,0.0,0.5313926935195923,0.5313963294029236,1.8841898707933072e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3370.16845703125,0.0,23.937929153442383,3304.857421875,0.0,413.654296875,0.253406673669815,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107332944869995,0.2807166278362274,0.2576425969600677,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9035998582839966,0.5936498641967773,0.5650875568389893,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684452772140503,0.5285174250602722,0.3715349435806274,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773703932762146,0.3735661506652832,0.3585684597492218,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.693527102470398,0.2614081501960754,1.2005645036697388,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518389582633972,1.0,1.0,0.0,1.0,-3.306424379348755,3.306415557861328,8.786058060650248e-06,2.5524046421051025,0.348587304353714,0.348587304353714,0.0,228.263900756836,237.0,10378.6259765625,-0.0,3355.311767578125,1.0,283.1499938964844,287.8057861328125,290.19146728515625,290.83404541015625,293.1499938964844,293.1499938964844,283.1499938964844,17981.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467729389667511,1.0,0.0,0.0,0.532823383808136,0.5328270196914673,1.8943492108292048e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3377.654541015625,0.0,24.021446228027344,3304.857421875,0.0,417.1973571777344,0.2535639703273773,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107332944869995,0.2807166278362274,0.2576425969600677,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9035998582839966,0.5936498641967773,0.5650875568389893,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684452772140503,0.5285174250602722,0.3715349435806274,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773703932762146,0.3735661506652832,0.3585684597492218,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.693527102470398,0.2614081501960754,1.2005645036697388,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518389582633972,1.0,1.0,0.0,1.0,-3.306424379348755,3.306415557861328,8.786058060650248e-06,2.5524046421051025,0.348587304353714,0.348587304353714,0.0,228.263900756836,237.0,10378.6259765625,-0.0,3355.311767578125,1.0,283.1499938964844,287.8057861328125,290.19146728515625,290.83404541015625,293.1499938964844,293.1499938964844,283.1499938964844,17981.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467729389667511,1.0,0.0,0.0,0.532823383808136,0.5328270196914673,1.8943492108292048e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3377.654541015625,0.0,24.021446228027344,3304.857421875,0.0,417.1973571777344,0.2535639703273773,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090492844581604,0.2810449004173279,0.2580389082431793,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012762308120728,0.5941064357757568,0.5656278133392334,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686879277229309,0.5334075689315796,0.3749948740005493,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757702469825745,0.3743539154529571,0.3594175577163696,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919559836387634,0.2618498206138611,1.2030483484268188,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546058058738708,1.0,1.0,0.0,1.0,-3.3157198429107666,3.31571102142334,8.8355882326141e-06,2.559603452682495,0.3493081331253052,0.3493081331253052,0.0,231.32711791992188,240.0,10405.29296875,-0.0,3393.8212890625,1.0,283.1499938964844,287.8051452636719,290.17822265625,290.82293701171875,293.1499938964844,293.1499938964844,283.1499938964844,17980.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694615304470062,1.0,0.0,0.0,0.5342757105827332,0.5342793464660645,1.9046902721697734e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3384.91015625,0.0,24.10646629333496,3304.857421875,0.0,421.5750427246094,0.2537243068218231,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090492844581604,0.2810449004173279,0.2580389082431793,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012762308120728,0.5941064357757568,0.5656278133392334,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686879277229309,0.5334075689315796,0.3749948740005493,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757702469825745,0.3743539154529571,0.3594175577163696,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919559836387634,0.2618498206138611,1.2030483484268188,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546058058738708,1.0,1.0,0.0,1.0,-3.3157198429107666,3.31571102142334,8.8355882326141e-06,2.559603452682495,0.3493081331253052,0.3493081331253052,0.0,231.32711791992188,240.0,10405.29296875,-0.0,3393.8212890625,1.0,283.1499938964844,287.8051452636719,290.17822265625,290.82293701171875,293.1499938964844,293.1499938964844,283.1499938964844,17980.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694615304470062,1.0,0.0,0.0,0.5342757105827332,0.5342793464660645,1.9046902721697734e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3384.91015625,0.0,24.10646629333496,3304.857421875,0.0,421.5750427246094,0.2537243068218231,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7082021236419678,0.2812021672725677,0.2582308948040008,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.9001257419586182,0.5943180918693542,0.5658823847770691,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8688154816627502,0.5358543992042542,0.3767258822917938,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7749797105789185,0.3747396171092987,0.3598344326019287,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911782622337341,0.2620649337768554,1.204264521598816,288.3519592285156,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3520202636719,1.0,0.655977725982666,1.0,1.0,0.0,1.0,-3.320302724838257,3.320293664932251,8.860100933816284e-06,2.56316876411438,0.3496710956096649,0.3496710956096649,0.0,232.85797119140625,240.0,10418.6455078125,-0.0,3412.996826171875,1.0,283.1499938964844,287.80474853515625,290.17047119140625,290.8163146972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704177975654602,1.0,0.0,0.0,0.5350090265274048,0.5350126624107361,1.9099223536045432e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3388.412353515625,0.0,24.14948463439941,3304.857421875,0.0,424.0116882324219,0.2538055181503296,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073562741279602,0.281355082988739,0.2584189474582672,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989811539649963,0.5945190191268921,0.5661269426345825,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689470291137695,0.5383022427558899,0.378457635641098,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741954922676086,0.3751200139522552,0.360246330499649,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904057264328003,0.2622763812541961,1.205464482307434,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233642578125,288.352294921875,1.0,0.6573423147201538,1.0,1.0,0.0,1.0,-3.3248441219329834,3.324835062026977,8.884451744961552e-06,2.566712617874145,0.3500353395938873,0.3500353395938873,0.0,234.388427734375,243.0,10432.001953125,-0.0,3432.123046875,1.0,283.1499938964844,287.8043518066406,290.1619567871094,290.8089294433594,293.1499938964844,293.1499938964844,283.1499938964844,17980.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714065194129944,1.0,0.0,0.0,0.5357462167739868,0.5357499122619629,1.915189429269049e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3391.82568359375,0.0,24.19279289245605,3304.857421875,0.0,426.5459289550781,0.2538873255252838,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056768536567688,0.2816484272480011,0.2587838470935821,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.896709680557251,0.5948893427848816,0.5665864944458008,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692214488983154,0.5432012677192688,0.381923109292984,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726456522941589,0.3758653402328491,0.3610555529594421,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888761520385742,0.2626886963844299,1.2078168392181396,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600499749183655,1.0,1.0,0.0,1.0,-3.333805561065674,3.333796739578247,8.93268224899657e-06,2.57373571395874,0.3507665991783142,0.3507665991783142,0.0,237.44830322265625,246.0,10458.7041015625,-0.0,3470.231201171875,1.0,283.1499938964844,287.8034362792969,290.142822265625,290.7919616699219,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734120965003967,1.0,0.0,0.0,0.5372302532196045,0.5372338891029358,1.9258141747968693e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3398.393798828125,0.0,24.28014373779297,3304.857421875,0.0,431.7336730957031,0.254052460193634,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056768536567688,0.2816484272480011,0.2587838470935821,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.896709680557251,0.5948893427848816,0.5665864944458008,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692214488983154,0.5432012677192688,0.381923109292984,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726456522941589,0.3758653402328491,0.3610555529594421,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888761520385742,0.2626886963844299,1.2078168392181396,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600499749183655,1.0,1.0,0.0,1.0,-3.333805561065674,3.333796739578247,8.93268224899657e-06,2.57373571395874,0.3507665991783142,0.3507665991783142,0.0,237.44830322265625,246.0,10458.7041015625,-0.0,3470.231201171875,1.0,283.1499938964844,287.8034362792969,290.142822265625,290.7919616699219,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734120965003967,1.0,0.0,0.0,0.5372302532196045,0.5372338891029358,1.9258141747968693e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3398.393798828125,0.0,24.28014373779297,3304.857421875,0.0,431.7336730957031,0.254052460193634,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040138840675354,0.2819255292415619,0.2591341435909271,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944612741470337,0.5952176451683044,0.5670067071914673,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695105314254761,0.5481047630310059,0.3853914141654968,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711198329925537,0.3765900433063507,0.3618454337120056,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873668432235718,0.2630870640277862,1.2101069688796997,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627293229103088,1.0,1.0,0.0,1.0,-3.3426079750061035,3.3425989151000977,8.980281563708559e-06,2.58067274093628,0.3515002429485321,0.3515002429485321,0.0,240.5067138671875,249.0,10485.3603515625,-0.0,3508.146240234375,1.0,283.1499938964844,287.80242919921875,290.1211242675781,290.7723693847656,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753742218017578,1.0,0.0,0.0,0.5387241840362549,0.5387278199195862,1.9365394621218002e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3404.64404296875,0.0,24.368309020996094,3304.857421875,0.0,436.8709411621094,0.2542192935943603,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040138840675354,0.2819255292415619,0.2591341435909271,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944612741470337,0.5952176451683044,0.5670067071914673,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695105314254761,0.5481047630310059,0.3853914141654968,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711198329925537,0.3765900433063507,0.3618454337120056,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873668432235718,0.2630870640277862,1.2101069688796997,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627293229103088,1.0,1.0,0.0,1.0,-3.3426079750061035,3.3425989151000977,8.980281563708559e-06,2.58067274093628,0.3515002429485321,0.3515002429485321,0.0,240.5067138671875,249.0,10485.3603515625,-0.0,3508.146240234375,1.0,283.1499938964844,287.80242919921875,290.1211242675781,290.7723693847656,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753742218017578,1.0,0.0,0.0,0.5387241840362549,0.5387278199195862,1.9365394621218002e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3404.64404296875,0.0,24.368309020996094,3304.857421875,0.0,436.8709411621094,0.2542192935943603,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023670673370361,0.2821868062019348,0.2594702839851379,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.892235279083252,0.5955044031143188,0.5673879981040955,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698132634162903,0.553012490272522,0.3888624310493469,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696170210838318,0.3772942423820495,0.362616091966629,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.68587726354599,0.2634718120098114,1.212336182594299,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653808951377869,1.0,1.0,0.0,1.0,-3.3512532711029053,3.3512442111968994,9.027250598592218e-06,2.587522029876709,0.3522346615791321,0.3522346615791321,0.0,243.56369018554688,252.0,10511.9326171875,-0.0,3545.86669921875,1.0,283.1499938964844,287.8013000488281,290.09747314453125,290.7506103515625,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772402644157409,1.0,0.0,0.0,0.5402246713638306,0.5402283072471619,1.9473421986049292e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3410.622802734375,0.0,24.457090377807617,3304.857421875,0.0,441.814208984375,0.2543874084949493,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023670673370361,0.2821868062019348,0.2594702839851379,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.892235279083252,0.5955044031143188,0.5673879981040955,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698132634162903,0.553012490272522,0.3888624310493469,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696170210838318,0.3772942423820495,0.362616091966629,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.68587726354599,0.2634718120098114,1.212336182594299,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653808951377869,1.0,1.0,0.0,1.0,-3.3512532711029053,3.3512442111968994,9.027250598592218e-06,2.587522029876709,0.3522346615791321,0.3522346615791321,0.0,243.56369018554688,252.0,10511.9326171875,-0.0,3545.86669921875,1.0,283.1499938964844,287.8013000488281,290.09747314453125,290.7506103515625,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772402644157409,1.0,0.0,0.0,0.5402246713638306,0.5402283072471619,1.9473421986049292e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3410.622802734375,0.0,24.457090377807617,3304.857421875,0.0,441.814208984375,0.2543874084949493,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007361650466919,0.2824327051639557,0.2597926557064056,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900314569473267,0.5957505106925964,0.5677310824394226,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701286315917969,0.5579239726066589,0.392335832118988,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681364417076111,0.3779781460762024,0.3633677065372467,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844069957733154,0.263843297958374,1.2145062685012815,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680053472518921,1.0,1.0,0.0,1.0,-3.3597452640533447,3.359736204147339,9.07359026314225e-06,2.594282627105713,0.3529683947563171,0.3529683947563171,0.0,246.61932373046875,255.0,10538.388671875,-0.0,3583.394287109375,1.0,283.1499938964844,287.80010986328125,290.0722961425781,290.7272644042969,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479005217552185,1.0,0.0,0.0,0.5417287349700928,0.5417323708534241,1.9582007126928147e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3416.373779296875,0.0,24.546306610107425,3304.857421875,0.0,446.5421447753906,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007361650466919,0.2824327051639557,0.2597926557064056,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900314569473267,0.5957505106925964,0.5677310824394226,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701286315917969,0.5579239726066589,0.392335832118988,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681364417076111,0.3779781460762024,0.3633677065372467,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844069957733154,0.263843297958374,1.2145062685012815,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680053472518921,1.0,1.0,0.0,1.0,-3.3597452640533447,3.359736204147339,9.07359026314225e-06,2.594282627105713,0.3529683947563171,0.3529683947563171,0.0,246.61932373046875,255.0,10538.388671875,-0.0,3583.394287109375,1.0,283.1499938964844,287.80010986328125,290.0722961425781,290.7272644042969,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479005217552185,1.0,0.0,0.0,0.5417287349700928,0.5417323708534241,1.9582007126928147e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3416.373779296875,0.0,24.546306610107425,3304.857421875,0.0,446.5421447753906,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.699926495552063,0.2825499176979065,0.25994873046875,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8889376521110535,0.5958585143089294,0.5678884387016296,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702908158302307,0.5603810548782349,0.3940733671188354,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674041390419006,0.3783123791217804,0.3637363016605377,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.683678925037384,0.2640240788459778,1.215569257736206,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.3529968261719,1.0,0.6693074107170105,1.0,1.0,0.0,1.0,-3.363933801651001,3.363924741744995,9.09652044356335e-06,2.597628355026245,0.3533346354961395,0.3533346354961395,0.0,248.1465606689453,255.0,10551.5625,-0.0,3602.08349609375,1.0,283.1499938964844,287.79949951171875,290.0592346191406,290.715087890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798527061939239,1.0,0.0,0.0,0.5424812436103821,0.5424848794937134,1.9636447134985253e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3419.173095703125,0.0,24.591026306152344,3304.857421875,0.0,448.8306579589844,0.2546413242816925,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991207599639893,0.2826633751392364,0.2601014673709869,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878493309020996,0.5959569215774536,0.5680367350578308,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704557418823242,0.5628387331962585,0.3958114087581634,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666770219802856,0.3786415755748749,0.3641001880168915,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829555034637451,0.2642017006874084,1.2166180610656738,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529663085937,1.0,0.6706029772758484,1.0,1.0,0.0,1.0,-3.3680853843688965,3.36807632446289,9.119295100390444e-06,2.600951671600342,0.3537002205848694,0.3537002205848694,0.0,249.67349243164065,258.0,10564.697265625,-0.0,3620.725341796875,1.0,283.1499938964844,287.7988586425781,290.04595947265625,290.70263671875,293.1499938964844,293.1499938964844,283.1499938964844,17979.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806810319423675,1.0,0.0,0.0,0.5432336330413818,0.5432372689247131,1.9690952868245404e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3421.927001953125,0.0,24.63579368591309,3304.857421875,0.0,451.0790100097656,0.254726231098175,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975207924842834,0.2828792631626129,0.2603971064090729,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.885689914226532,0.5961271524429321,0.5683078169822693,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707935810089111,0.5677559971809387,0.399288535118103,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652382254600525,0.379284918308258,0.3648138642311096,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815227270126343,0.2645475566387176,1.218673825263977,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731747388839722,1.0,1.0,0.0,1.0,-3.3762803077697754,3.3762710094451904,9.164381481241437e-06,2.607530355453491,0.3544289469718933,0.3544289469718933,0.0,252.7262725830078,261.0,10590.8349609375,-0.0,3657.869140625,1.0,283.1499938964844,287.7975158691406,290.0187683105469,290.6770935058594,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822880923748016,1.0,0.0,0.0,0.5447368621826172,0.5447405576705933,1.980008335067396e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3427.3076171875,0.0,24.72539710998535,3304.857421875,0.0,455.4739379882813,0.2548962533473968,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975207924842834,0.2828792631626129,0.2603971064090729,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.885689914226532,0.5961271524429321,0.5683078169822693,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707935810089111,0.5677559971809387,0.399288535118103,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652382254600525,0.379284918308258,0.3648138642311096,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815227270126343,0.2645475566387176,1.218673825263977,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731747388839722,1.0,1.0,0.0,1.0,-3.3762803077697754,3.3762710094451904,9.164381481241437e-06,2.607530355453491,0.3544289469718933,0.3544289469718933,0.0,252.7262725830078,261.0,10590.8349609375,-0.0,3657.869140625,1.0,283.1499938964844,287.7975158691406,290.0187683105469,290.6770935058594,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822880923748016,1.0,0.0,0.0,0.5447368621826172,0.5447405576705933,1.980008335067396e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3427.3076171875,0.0,24.72539710998535,3304.857421875,0.0,455.4739379882813,0.2548962533473968,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959356665611267,0.2830805480480194,0.2606797814369201,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.883551836013794,0.596257746219635,0.5685436129570007,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711408376693726,0.5726750493049622,0.4027667939662933,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638189196586609,0.3799082338809967,0.3655087947845459,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801079511642456,0.2648811936378479,1.220675349235535,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757212281227112,1.0,1.0,0.0,1.0,-3.3843307495117188,3.384321451187134,9.208842129737604e-06,2.6140153408050537,0.3551536500453949,0.3551536500453949,0.0,255.778076171875,264.0,10616.779296875,-0.0,3694.82421875,1.0,283.1499938964844,287.796142578125,289.9909362792969,290.6508483886719,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838347434997558,1.0,0.0,0.0,0.5462363958358765,0.5462400317192078,1.9909242254811943e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3432.53271484375,0.0,24.81498908996582,3304.857421875,0.0,459.7449951171875,0.2550663650035858,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959356665611267,0.2830805480480194,0.2606797814369201,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.883551836013794,0.596257746219635,0.5685436129570007,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711408376693726,0.5726750493049622,0.4027667939662933,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638189196586609,0.3799082338809967,0.3655087947845459,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801079511642456,0.2648811936378479,1.220675349235535,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757212281227112,1.0,1.0,0.0,1.0,-3.3843307495117188,3.384321451187134,9.208842129737604e-06,2.6140153408050537,0.3551536500453949,0.3551536500453949,0.0,255.778076171875,264.0,10616.779296875,-0.0,3694.82421875,1.0,283.1499938964844,287.796142578125,289.9909362792969,290.6508483886719,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838347434997558,1.0,0.0,0.0,0.5462363958358765,0.5462400317192078,1.9909242254811943e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3432.53271484375,0.0,24.81498908996582,3304.857421875,0.0,459.7449951171875,0.2550663650035858,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.694364070892334,0.2832674980163574,0.2609498202800751,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814299702644348,0.5963431000709534,0.5687383413314819,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714953064918518,0.5775951147079468,0.4062457084655761,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624174952507019,0.3805117309093475,0.3661853671073913,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787099242210388,0.265202909708023,1.22262442111969,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782424449920654,1.0,1.0,0.0,1.0,-3.3922324180603027,3.3922231197357178,9.252632480638567e-06,2.620398759841919,0.3558734655380249,0.3558734655380249,0.0,258.8300170898437,267.0,10642.5,-0.0,3731.57958984375,1.0,283.1499938964844,287.7947082519531,289.962646484375,290.62408447265625,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853201806545257,1.0,0.0,0.0,0.5477302670478821,0.5477339029312134,2.0018287472112213e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3437.619384765625,0.0,24.90445137023925,3304.857421875,0.0,463.88568115234375,0.2552362978458404,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.694364070892334,0.2832674980163574,0.2609498202800751,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814299702644348,0.5963431000709534,0.5687383413314819,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714953064918518,0.5775951147079468,0.4062457084655761,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624174952507019,0.3805117309093475,0.3661853671073913,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787099242210388,0.265202909708023,1.22262442111969,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782424449920654,1.0,1.0,0.0,1.0,-3.3922324180603027,3.3922231197357178,9.252632480638567e-06,2.620398759841919,0.3558734655380249,0.3558734655380249,0.0,258.8300170898437,267.0,10642.5,-0.0,3731.57958984375,1.0,283.1499938964844,287.7947082519531,289.962646484375,290.62408447265625,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853201806545257,1.0,0.0,0.0,0.5477302670478821,0.5477339029312134,2.0018287472112213e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3437.619384765625,0.0,24.90445137023925,3304.857421875,0.0,463.88568115234375,0.2552362978458404,1.0,0.0,3.0,1.0,0.0
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928052306175232,0.2834397554397583,0.2612069547176361,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.879322350025177,0.5963813066482544,0.5688892006874084,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718557357788086,0.5825149416923523,0.4097245037555694,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610327005386353,0.3810949921607971,0.3668431043624878,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773279309272766,0.2655126452445984,1.2245206832885742,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807379126548767,1.0,1.0,0.0,1.0,-3.399979591369629,3.399970293045044,9.29570887819864e-06,2.626672506332397,0.3565873503684997,0.3565873503684997,0.0,261.8819274902344,270.0,10667.9677734375,-0.0,3768.114990234375,1.0,283.1499938964844,287.7932434082031,289.9341735839844,290.5970764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4867354035377502,1.0,0.0,0.0,0.5492163300514221,0.5492199659347534,2.0127059130459202e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3442.58349609375,0.0,24.993656158447266,3304.857421875,0.0,467.86614990234375,0.255405843257904,1.0,0.0,3.0,1.0,0.0
