time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928052306175232,0.2834397554397583,0.2612069547176361,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.879322350025177,0.5963813066482544,0.5688892006874084,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718557357788086,0.5825149416923523,0.4097245037555694,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610327005386353,0.3810949921607971,0.3668431043624878,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773279309272766,0.2655126452445984,1.2245206832885742,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807379126548767,1.0,1.0,0.0,1.0,-3.399979591369629,3.399970293045044,9.29570887819864e-06,2.626672506332397,0.3565873503684997,0.3565873503684997,0.0,261.8819274902344,270.0,10667.9677734375,-0.0,3768.114990234375,1.0,283.1499938964844,287.7932434082031,289.9341735839844,290.5970764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4867354035377502,1.0,0.0,0.0,0.5492163300514221,0.5492199659347534,2.0127059130459202e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3442.58349609375,0.0,24.993656158447266,3304.857421875,0.0,467.86614990234375,0.255405843257904,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920305490493774,0.2835204303264618,0.2613306939601898,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782738447189331,0.5963829755783081,0.5689483880996704,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.872037947177887,0.5849745273590088,0.4114636182785034,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603464126586914,0.381379097700119,0.3671649694442749,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.676642894744873,0.2656631171703338,1.225449562072754,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515319824219,1.0,0.6819760799407959,1.0,1.0,0.0,1.0,-3.403795957565308,3.403786420822144,9.316976502304897e-06,2.629767417907715,0.3569418787956238,0.3569418787956238,0.0,263.4078369140625,270.0,10680.6025390625,-0.0,3786.299072265625,1.0,283.1499938964844,287.7925109863281,289.919921875,290.5835266113281,293.1499938964844,293.1499938964844,283.1499938964844,17979.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874142706394195,1.0,0.0,0.0,0.5499559044837952,0.5499595403671265,2.0181301962907128e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3445.027099609375,0.0,25.03812789916992,3304.857421875,0.0,469.787841796875,0.2554903626441955,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6912589073181152,0.2835973501205444,0.2614512145519256,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.877228856086731,0.5963730812072754,0.568996787071228,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722212910652161,0.5874335169792175,0.4132024347782135,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596640586853027,0.3816581070423126,0.3674821555614471,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759617924690247,0.2658106982707977,1.226365566253662,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832078695297241,1.0,1.0,0.0,1.0,-3.407573938369751,3.407564640045166,9.3380613179761e-06,2.632833480834961,0.3572946488857269,0.3572946488857269,0.0,264.9336853027344,273.0,10693.166015625,-0.0,3804.42626953125,1.0,283.1499938964844,287.791748046875,289.9057312011719,290.57000732421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880726039409637,1.0,0.0,0.0,0.5506929159164429,0.5506965517997742,2.0235429332160493e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3447.44921875,0.0,25.082494735717773,3304.857421875,0.0,471.65924072265625,0.2555747330188751,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897249817848206,0.2837406992912292,0.2616829574108124,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751500248908997,0.5963205695152283,0.5690629482269287,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.872590959072113,0.5923495888710022,0.4166786670684814,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583112120628357,0.3822017014026642,0.3681030869483948,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.674611508846283,0.2660976350307464,1.2281616926193235,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856531500816345,1.0,1.0,0.0,1.0,-3.4150211811065674,3.415011644363404,9.379705261380876e-06,2.6388823986053467,0.3579948544502258,0.3579948544502258,0.0,267.9853820800781,276.0,10718.0849609375,-0.0,3840.522216796875,1.0,283.1499938964844,287.79022216796875,289.87762451171875,290.543212890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893256723880768,1.0,0.0,0.0,0.5521588921546936,0.5521625876426697,2.0343311035730952e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3452.24462890625,0.0,25.1708927154541,3304.857421875,0.0,475.242431640625,0.2557428479194641,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897249817848206,0.2837406992912292,0.2616829574108124,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751500248908997,0.5963205695152283,0.5690629482269287,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.872590959072113,0.5923495888710022,0.4166786670684814,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583112120628357,0.3822017014026642,0.3681030869483948,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.674611508846283,0.2660976350307464,1.2281616926193235,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856531500816345,1.0,1.0,0.0,1.0,-3.4150211811065674,3.415011644363404,9.379705261380876e-06,2.6388823986053467,0.3579948544502258,0.3579948544502258,0.0,267.9853820800781,276.0,10718.0849609375,-0.0,3840.522216796875,1.0,283.1499938964844,287.79022216796875,289.87762451171875,290.543212890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893256723880768,1.0,0.0,0.0,0.5521588921546936,0.5521625876426697,2.0343311035730952e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3452.24462890625,0.0,25.1708927154541,3304.857421875,0.0,475.242431640625,0.2557428479194641,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882029175758362,0.2838693857192993,0.2619018852710724,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730855584144592,0.5962234735488892,0.569087564945221,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729637861251831,0.5972618460655212,0.4201523959636688,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569734454154968,0.3827252984046936,0.3687055110931396,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732766032218933,0.2663734257221222,1.2299089431762695,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880735158920288,1.0,1.0,0.0,1.0,-3.422318935394287,3.422309398651123,9.420615242561324e-06,2.644813776016236,0.3586873412132263,0.3586873412132263,0.0,271.03668212890625,279.0,10742.70703125,-0.0,3876.388916015625,1.0,283.1499938964844,287.7886962890625,289.85009765625,290.51690673828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4904859364032745,1.0,0.0,0.0,0.5536128282546997,0.553616464138031,2.0450585225262333e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3456.995849609375,0.0,25.258758544921875,3304.857421875,0.0,478.5851135253906,0.2559100091457367,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882029175758362,0.2838693857192993,0.2619018852710724,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730855584144592,0.5962234735488892,0.569087564945221,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729637861251831,0.5972618460655212,0.4201523959636688,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569734454154968,0.3827252984046936,0.3687055110931396,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732766032218933,0.2663734257221222,1.2299089431762695,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880735158920288,1.0,1.0,0.0,1.0,-3.422318935394287,3.422309398651123,9.420615242561324e-06,2.644813776016236,0.3586873412132263,0.3586873412132263,0.0,271.03668212890625,279.0,10742.70703125,-0.0,3876.388916015625,1.0,283.1499938964844,287.7886962890625,289.85009765625,290.51690673828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4904859364032745,1.0,0.0,0.0,0.5536128282546997,0.553616464138031,2.0450585225262333e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3456.995849609375,0.0,25.258758544921875,3304.857421875,0.0,478.5851135253906,0.2559100091457367,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866921186447144,0.2839831411838531,0.2621077001094818,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710350394248962,0.5960822105407715,0.5690709352493286,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733386397361755,0.6021686792373657,0.4236224591732025,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.755649745464325,0.3832286596298218,0.3692891597747803,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719568371772766,0.266638308763504,1.231608271598816,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904690265655518,1.0,1.0,0.0,1.0,-3.429466724395752,3.429457187652588,9.460772162128706e-06,2.6506240367889404,0.359371542930603,0.359371542930603,0.0,274.0875244140625,282.0,10767.013671875,-0.0,3912.01904296875,1.0,283.1499938964844,287.787109375,289.82342529296875,290.49139404296875,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915483593940735,1.0,0.0,0.0,0.5550532937049866,0.5550569295883179,2.0557145319344272e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3461.73095703125,0.0,25.34600067138672,3304.857421875,0.0,481.6671142578125,0.2560760378837585,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866921186447144,0.2839831411838531,0.2621077001094818,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710350394248962,0.5960822105407715,0.5690709352493286,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733386397361755,0.6021686792373657,0.4236224591732025,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.755649745464325,0.3832286596298218,0.3692891597747803,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719568371772766,0.266638308763504,1.231608271598816,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904690265655518,1.0,1.0,0.0,1.0,-3.429466724395752,3.429457187652588,9.460772162128706e-06,2.6506240367889404,0.359371542930603,0.359371542930603,0.0,274.0875244140625,282.0,10767.013671875,-0.0,3912.01904296875,1.0,283.1499938964844,287.787109375,289.82342529296875,290.49139404296875,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915483593940735,1.0,0.0,0.0,0.5550532937049866,0.5550569295883179,2.0557145319344272e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3461.73095703125,0.0,25.34600067138672,3304.857421875,0.0,481.6671142578125,0.2560760378837585,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851921677589417,0.2840819656848907,0.262300431728363,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.868998646736145,0.5958978533744812,0.5690140724182129,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145662307739,0.6070687770843506,0.4270879328250885,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543396949768066,0.3837118446826935,0.3698541522026062,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706518530845642,0.2668924927711487,1.2332607507705688,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928400993347168,1.0,1.0,0.0,1.0,-3.436466217041016,3.436456680297852,9.50017238210421e-06,2.656311511993408,0.3600470125675201,0.3600470125675201,0.0,277.13800048828125,285.0,10790.998046875,-0.0,3947.410400390625,1.0,283.1499938964844,287.7855529785156,289.79791259765625,290.4669494628906,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925084710121155,1.0,0.0,0.0,0.5564793348312378,0.5564829707145691,2.0662911381919e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3466.478271484375,0.0,25.432558059692383,3304.857421875,0.0,484.46978759765625,0.2562408149242401,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851921677589417,0.2840819656848907,0.262300431728363,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.868998646736145,0.5958978533744812,0.5690140724182129,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145662307739,0.6070687770843506,0.4270879328250885,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543396949768066,0.3837118446826935,0.3698541522026062,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706518530845642,0.2668924927711487,1.2332607507705688,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928400993347168,1.0,1.0,0.0,1.0,-3.436466217041016,3.436456680297852,9.50017238210421e-06,2.656311511993408,0.3600470125675201,0.3600470125675201,0.0,277.13800048828125,285.0,10790.998046875,-0.0,3947.410400390625,1.0,283.1499938964844,287.7855529785156,289.79791259765625,290.4669494628906,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925084710121155,1.0,0.0,0.0,0.5564793348312378,0.5564829707145691,2.0662911381919e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3466.478271484375,0.0,25.432558059692383,3304.857421875,0.0,484.46978759765625,0.2562408149242401,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844460368156433,0.2841255962848663,0.2623917162418365,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679854869842529,0.5957893133163452,0.5689703226089478,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739025592803955,0.6095159649848938,0.4288186132907867,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536894679069519,0.3839457035064697,0.3701294362545013,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700047850608826,0.2670155465602875,1.2340693473815918,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940162181854248,1.0,1.0,0.0,1.0,-3.439908981323242,3.439899444580078,9.519577361061238e-06,2.659107446670532,0.3603812754154205,0.3603812754154205,0.0,278.6629943847656,285.0,10802.8603515625,-0.0,3965.010986328125,1.0,283.1499938964844,287.7847595214844,289.78564453125,290.4552001953125,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929493069648742,1.0,0.0,0.0,0.5571864247322083,0.5571900606155396,2.0715456017228465e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3468.865966796875,0.0,25.47554588317871,3304.857421875,0.0,485.7622375488281,0.2563226819038391,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837026476860046,0.2841655910015106,0.2624798417091369,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669761419296265,0.5956707000732422,0.5689172148704529,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740906119346619,0.6119609475135803,0.4305479526519775,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530425190925598,0.3841746747493744,0.3704002201557159,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693614721298218,0.2671360969543457,1.234866976737976,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951865553855896,1.0,1.0,0.0,1.0,-3.443316698074341,3.4433071613311768,9.538799531583209e-06,2.6618728637695312,0.3607133030891418,0.3607133030891418,0.0,280.1878967285156,288.0,10814.642578125,-0.0,3982.554443359375,1.0,283.1499938964844,287.7839660644531,289.7737731933594,290.4438171386719,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933627247810364,1.0,0.0,0.0,0.5578896999359131,0.5578933358192444,2.0767782160646675e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3471.267333984375,0.0,25.518346786499023,3304.857421875,0.0,486.9776306152344,0.2564041912555694,1.0,0.0,3.0,1.0,0.0
11979420,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822236180305481,0.2842344045639038,0.2626462578773498,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649681210517883,0.5954028367996216,0.5687823295593262,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744662404060364,0.6168441772460938,0.4340018630027771,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517579793930054,0.3846177756786346,0.370928019285202,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680856347084045,0.2673696875572204,1.236429214477539,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975093483924866,1.0,1.0,0.0,1.0,-3.450023412704468,3.450013875961304,9.576672709954435e-06,2.6673099994659424,0.361370325088501,0.361370325088501,0.0,283.2373962402344,291.0,10837.951171875,-0.0,4017.460205078125,1.0,283.1499938964844,287.7823791503906,289.7513122558594,290.4222717285156,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941049814224243,1.0,0.0,0.0,0.5592840313911438,0.5592877268791199,2.087172390474734e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3476.127685546875,0.0,25.60333824157715,3304.857421875,0.0,489.16741943359375,0.256566047668457,1.0,0.0,3.0,1.0,0.0
11979480,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822236180305481,0.2842344045639038,0.2626462578773498,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649681210517883,0.5954028367996216,0.5687823295593262,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744662404060364,0.6168441772460938,0.4340018630027771,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517579793930054,0.3846177756786346,0.370928019285202,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680856347084045,0.2673696875572204,1.236429214477539,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975093483924866,1.0,1.0,0.0,1.0,-3.450023412704468,3.450013875961304,9.576672709954435e-06,2.6673099994659424,0.361370325088501,0.361370325088501,0.0,283.2373962402344,291.0,10837.951171875,-0.0,4017.460205078125,1.0,283.1499938964844,287.7823791503906,289.7513122558594,290.4222717285156,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941049814224243,1.0,0.0,0.0,0.5592840313911438,0.5592877268791199,2.087172390474734e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3476.127685546875,0.0,25.60333824157715,3304.857421875,0.0,489.16741943359375,0.256566047668457,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807547807693481,0.2842881679534912,0.262799471616745,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629745244979858,0.595094621181488,0.5686097145080566,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748407363891602,0.6217174530029297,0.4374489486217499,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504855990409851,0.3850409388542175,0.3714372813701629,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668241620063782,0.2675932943820953,1.237947940826416,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998084783554077,1.0,1.0,0.0,1.0,-3.4565863609313965,3.4565765857696533,9.613778274797369e-06,2.6726205348968506,0.3620176613330841,0.3620176613330841,0.0,286.28619384765625,294.0,10860.91015625,-0.0,4052.118896484375,1.0,283.1499938964844,287.78076171875,289.7308044433594,290.4026184082031,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947303831577301,1.0,0.0,0.0,0.5606613755226135,0.5606650710105896,2.097465312544956e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3481.09130859375,0.0,25.68746566772461,3304.857421875,0.0,491.0203857421875,0.256726324558258,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807547807693481,0.2842881679534912,0.262799471616745,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629745244979858,0.595094621181488,0.5686097145080566,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748407363891602,0.6217174530029297,0.4374489486217499,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504855990409851,0.3850409388542175,0.3714372813701629,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668241620063782,0.2675932943820953,1.237947940826416,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998084783554077,1.0,1.0,0.0,1.0,-3.4565863609313965,3.4565765857696533,9.613778274797369e-06,2.6726205348968506,0.3620176613330841,0.3620176613330841,0.0,286.28619384765625,294.0,10860.91015625,-0.0,4052.118896484375,1.0,283.1499938964844,287.78076171875,289.7308044433594,290.4026184082031,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947303831577301,1.0,0.0,0.0,0.5606613755226135,0.5606650710105896,2.097465312544956e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3481.09130859375,0.0,25.68746566772461,3304.857421875,0.0,491.0203857421875,0.256726324558258,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792958378791809,0.284326821565628,0.262939453125,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609954118728638,0.594747006893158,0.5684002637863159,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752133250236511,0.6265791654586792,0.4408882260322571,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.749224841594696,0.3854442834854126,0.3719281852245331,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655768752098083,0.2678071856498718,1.239424228668213,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020841836929321,1.0,1.0,0.0,1.0,-3.4630062580108643,3.4629967212677,9.650115316617304e-06,2.6778037548065186,0.3626551032066345,0.3626551032066345,0.0,289.3343505859375,297.0,10883.515625,-0.0,4086.52880859375,1.0,283.1499938964844,287.7791748046875,289.71246337890625,290.38507080078125,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952351450920105,1.0,0.0,0.0,0.5620210766792297,0.5620247721672058,2.10765112029776e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3486.189453125,0.0,25.77068519592285,3304.857421875,0.0,492.5210571289063,0.2568848729133606,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792958378791809,0.284326821565628,0.262939453125,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609954118728638,0.594747006893158,0.5684002637863159,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752133250236511,0.6265791654586792,0.4408882260322571,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.749224841594696,0.3854442834854126,0.3719281852245331,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655768752098083,0.2678071856498718,1.239424228668213,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020841836929321,1.0,1.0,0.0,1.0,-3.4630062580108643,3.4629967212677,9.650115316617304e-06,2.6778037548065186,0.3626551032066345,0.3626551032066345,0.0,289.3343505859375,297.0,10883.515625,-0.0,4086.52880859375,1.0,283.1499938964844,287.7791748046875,289.71246337890625,290.38507080078125,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952351450920105,1.0,0.0,0.0,0.5620210766792297,0.5620247721672058,2.10765112029776e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3486.189453125,0.0,25.77068519592285,3304.857421875,0.0,492.5210571289063,0.2568848729133606,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778448820114136,0.2843494117259979,0.2630658447742462,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590286374092102,0.5943580269813538,0.5681536793708801,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755760192871094,0.6314011812210083,0.4443103671073913,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479736804962158,0.3858270347118377,0.3724004924297333,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643422842025757,0.2680113613605499,1.240859031677246,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043360471725464,1.0,1.0,0.0,1.0,-3.46927261352539,3.4692628383636475,9.685614713816904e-06,2.6828503608703613,0.3632823824882507,0.3632823824882507,0.0,292.3837585449219,300.0,10905.748046875,-0.0,4120.6669921875,1.0,283.1499938964844,287.777587890625,289.6966552734375,290.3699645996094,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49561607837677,1.0,0.0,0.0,0.5633624792098999,0.5633661150932312,2.117723596484211e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3491.453125,0.0,25.852947235107425,3304.857421875,0.0,493.6568298339844,0.2570416331291199,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778448820114136,0.2843494117259979,0.2630658447742462,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590286374092102,0.5943580269813538,0.5681536793708801,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755760192871094,0.6314011812210083,0.4443103671073913,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479736804962158,0.3858270347118377,0.3724004924297333,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643422842025757,0.2680113613605499,1.240859031677246,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043360471725464,1.0,1.0,0.0,1.0,-3.46927261352539,3.4692628383636475,9.685614713816904e-06,2.6828503608703613,0.3632823824882507,0.3632823824882507,0.0,292.3837585449219,300.0,10905.748046875,-0.0,4120.6669921875,1.0,283.1499938964844,287.777587890625,289.6966552734375,290.3699645996094,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49561607837677,1.0,0.0,0.0,0.5633624792098999,0.5633661150932312,2.117723596484211e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3491.453125,0.0,25.852947235107425,3304.857421875,0.0,493.6568298339844,0.2570416331291199,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771177053451538,0.2843528389930725,0.2631229162216186,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580436110496521,0.5941426753997803,0.5680129528045654,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757321238517761,0.6337509751319885,0.4459896683692932,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473471760749817,0.3860088288784027,0.3726286292076111,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637259125709534,0.2681089639663696,1.241559982299805,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.705450713634491,1.0,1.0,0.0,1.0,-3.472309827804565,3.4723000526428223,9.702835995994974e-06,2.685293436050415,0.3635918200016022,0.3635918200016022,0.0,293.91387939453125,300.0,10916.67578125,-0.0,4137.56298828125,1.0,283.1499938964844,287.7767944335937,289.68975830078125,290.3634338378906,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957603812217712,1.0,0.0,0.0,0.5640255808830261,0.5640292763710022,2.1227121393962992e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3494.151123046875,0.0,25.89368057250977,3304.857421875,0.0,494.0877685546875,0.2571192681789398,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763882637023926,0.2843507528305053,0.263175368309021,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570560812950134,0.5939133167266846,0.5678591132164001,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758659362792969,0.6360663175582886,0.4476403892040252,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467190623283386,0.3861840069293976,0.3728508651256561,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631090641021729,0.2682030498981476,1.2422473430633545,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065563797950745,1.0,1.0,0.0,1.0,-3.4752681255340576,3.4752583503723145,9.719616173242684e-06,2.6876702308654785,0.3638981580734253,0.3638981580734253,0.0,295.44805908203125,303.0,10927.455078125,-0.0,4154.30615234375,1.0,283.1499938964844,287.7760009765625,289.68359375,290.3575744628906,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958730041980743,1.0,0.0,0.0,0.5646831393241882,0.5646868348121643,2.1276644446288632e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3496.88720703125,0.0,25.934120178222656,3304.857421875,0.0,494.42431640625,0.2571963965892792,1.0,0.0,3.0,1.0,0.0
11980020,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749308109283447,0.2843318879604339,0.2632670700550079,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550847172737122,0.5934200286865234,0.5675172805786133,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761036396026611,0.6406517624855042,0.4508972465991974,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454656362533569,0.386516124010086,0.3732782006263733,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.661880373954773,0.2683809399604797,1.24357807636261,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087422609329224,1.0,1.0,0.0,1.0,-3.4809999465942383,3.480990171432495,9.752141522767488e-06,2.6922645568847656,0.3645013868808746,0.3645013868808746,0.0,298.5177917480469,306.0,10948.6220703125,-0.0,4187.39892578125,1.0,283.1499938964844,287.7743225097656,289.67352294921875,290.3480834960937,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959944188594818,1.0,0.0,0.0,0.5659806132316589,0.565984308719635,2.1374530589923786e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3502.483154296875,0.0,26.01405334472656,3304.857421875,0.0,494.7874450683594,0.2573488652706146,1.0,0.0,3.0,1.0,0.0
11980080,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749308109283447,0.2843318879604339,0.2632670700550079,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550847172737122,0.5934200286865234,0.5675172805786133,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761036396026611,0.6406517624855042,0.4508972465991974,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454656362533569,0.386516124010086,0.3732782006263733,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.661880373954773,0.2683809399604797,1.24357807636261,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087422609329224,1.0,1.0,0.0,1.0,-3.4809999465942383,3.480990171432495,9.752141522767488e-06,2.6922645568847656,0.3645013868808746,0.3645013868808746,0.0,298.5177917480469,306.0,10948.6220703125,-0.0,4187.39892578125,1.0,283.1499938964844,287.7743225097656,289.67352294921875,290.3480834960937,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959944188594818,1.0,0.0,0.0,0.5659806132316589,0.565984308719635,2.1374530589923786e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3502.483154296875,0.0,26.01405334472656,3304.857421875,0.0,494.7874450683594,0.2573488652706146,1.0,0.0,3.0,1.0,0.0
11980140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734814643859863,0.2842946648597717,0.2633421421051025,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531271815299988,0.5928857922554016,0.567135751247406,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300776481628,0.6452062726020813,0.4541273117065429,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442215085029602,0.3868252038955688,0.3736836314201355,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606638431549072,0.2685464024543762,1.2448519468307495,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108967900276184,1.0,1.0,0.0,1.0,-3.486537218093872,3.486527442932129,9.783570931176657e-06,2.6966865062713623,0.365091860294342,0.365091860294342,0.0,301.5818176269531,309.0,10969.3125,-0.0,4220.0498046875,1.0,283.1499938964844,287.7726745605469,289.6667175292969,290.3417663574219,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959717988967895,1.0,0.0,0.0,0.5672537684440613,0.5672574639320374,2.1470802025191915e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3508.295166015625,0.0,26.0926570892334,3304.857421875,0.0,494.7197570800781,0.2574988603591919,1.0,0.0,3.0,1.0,0.0
11980200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734814643859863,0.2842946648597717,0.2633421421051025,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531271815299988,0.5928857922554016,0.567135751247406,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300776481628,0.6452062726020813,0.4541273117065429,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442215085029602,0.3868252038955688,0.3736836314201355,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606638431549072,0.2685464024543762,1.2448519468307495,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108967900276184,1.0,1.0,0.0,1.0,-3.486537218093872,3.486527442932129,9.783570931176657e-06,2.6966865062713623,0.365091860294342,0.365091860294342,0.0,301.5818176269531,309.0,10969.3125,-0.0,4220.0498046875,1.0,283.1499938964844,287.7726745605469,289.6667175292969,290.3417663574219,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959717988967895,1.0,0.0,0.0,0.5672537684440613,0.5672574639320374,2.1470802025191915e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3508.295166015625,0.0,26.0926570892334,3304.857421875,0.0,494.7197570800781,0.2574988603591919,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720420718193054,0.2842400074005127,0.2634015679359436,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511865735054016,0.5923148393630981,0.5667191743850708,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765533566474915,0.649738073348999,0.4573409259319305,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429879307746887,0.3871123194694519,0.3740683495998382,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594614386558533,0.2687011063098907,1.246076583862305,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.71302330493927,1.0,1.0,0.0,1.0,-3.4919092655181885,3.4918994903564453,9.814063560042996e-06,2.7009592056274414,0.3656696379184723,0.3656696379184723,0.0,304.63946533203125,312.0,10989.548828125,-0.0,4252.32568359375,1.0,283.1499938964844,287.7710266113281,289.6634521484375,290.33892822265625,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958007633686065,1.0,0.0,0.0,0.5685024857521057,0.5685061812400818,2.1565433883097285e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3514.3740234375,0.0,26.169898986816406,3304.857421875,0.0,494.2083740234375,0.2576462924480438,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720420718193054,0.2842400074005127,0.2634015679359436,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511865735054016,0.5923148393630981,0.5667191743850708,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765533566474915,0.649738073348999,0.4573409259319305,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429879307746887,0.3871123194694519,0.3740683495998382,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594614386558533,0.2687011063098907,1.246076583862305,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.71302330493927,1.0,1.0,0.0,1.0,-3.4919092655181885,3.4918994903564453,9.814063560042996e-06,2.7009592056274414,0.3656696379184723,0.3656696379184723,0.0,304.63946533203125,312.0,10989.548828125,-0.0,4252.32568359375,1.0,283.1499938964844,287.7710266113281,289.6634521484375,290.33892822265625,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958007633686065,1.0,0.0,0.0,0.5685024857521057,0.5685061812400818,2.1565433883097285e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3514.3740234375,0.0,26.169898986816406,3304.857421875,0.0,494.2083740234375,0.2576462924480438,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706122756004333,0.2841684520244598,0.2634459435939789,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492627143859863,0.5917096138000488,0.5662702322006226,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767727613449097,0.6542461514472961,0.4605383574962616,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417640686035156,0.3873780965805053,0.3744330108165741,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582732796669006,0.268846184015274,1.2472575902938845,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151241302490234,1.0,1.0,0.0,1.0,-3.497128486633301,3.4971187114715576,9.843682164500931e-06,2.7050914764404297,0.3662348091602325,0.3662348091602325,0.0,307.6923217773437,300.0,11009.3447265625,-0.0,4284.26123046875,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954792857170105,1.0,0.0,0.0,0.5697266459465027,0.5697303414344788,2.165840662371465e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3520.76171875,0.0,26.24576187133789,3304.857421875,0.0,493.2486572265625,0.2577911019325256,1.0,0.0,3.0,1.0,0.0
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706122756004333,0.2841684520244598,0.2634459435939789,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492627143859863,0.5917096138000488,0.5662702322006226,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767727613449097,0.6542461514472961,0.4605383574962616,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417640686035156,0.3873780965805053,0.3744330108165741,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582732796669006,0.268846184015274,1.2472575902938845,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151241302490234,1.0,1.0,0.0,1.0,-3.497128486633301,3.4971187114715576,9.843682164500931e-06,2.7050914764404297,0.3662348091602325,0.3662348091602325,0.0,307.6923217773437,300.0,11009.3447265625,-0.0,4284.26123046875,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954792857170105,1.0,0.0,0.0,0.5697266459465027,0.5697303414344788,2.165840662371465e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3520.76171875,0.0,26.24576187133789,3304.857421875,0.0,493.2486572265625,0.2577911019325256,1.0,0.0,3.0,1.0,0.0
