time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712533235549927,0.2841284871101379,0.2633587718009949,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499299883842468,0.5913947224617004,0.5659244060516357,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786576390266418,0.6564912796020508,0.4620496332645416,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425146698951721,0.3875032961368561,0.374498188495636,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589688062667847,0.2689155638217926,1.24731183052063,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144078016281128,1.0,1.0,0.0,1.0,-3.498573064804077,3.498563289642334,9.852038601820824e-06,2.7062904834747314,0.3665080368518829,0.3665080368518829,0.0,306.3866882324219,300.0,11017.826171875,-0.0,4280.263671875,1.0,283.1499938964844,287.7684631347656,289.66583251953125,290.341796875,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952586889266968,1.0,0.0,0.0,0.5703254342079163,0.5703291296958923,2.1703957742147395e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3523.98388671875,0.0,26.28299903869629,3304.857421875,0.0,492.5911865234375,0.2578622996807098,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726135611534119,0.2840964198112488,0.2632210552692413,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514556288719177,0.5910780429840088,0.5655177235603333,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814875483512878,0.6587368249893188,0.4635176360607147,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439866065979004,0.3876307904720306,0.3745057880878448,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603492498397827,0.2689912617206573,1.2471086978912354,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131020426750183,1.0,1.0,0.0,1.0,-3.4994497299194336,3.4994399547576904,9.857091754383872e-06,2.7070107460021973,0.3667676746845245,0.3667676746845245,0.0,303.62158203125,288.0,11025.4228515625,-0.0,4266.048828125,1.0,283.1499938964844,287.7672424316406,289.6686706542969,290.3447265625,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4949961900711059,1.0,0.0,0.0,0.5708986520767212,0.5709023475646973,2.1747608158761977e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3526.933349609375,0.0,26.318925857543945,3304.857421875,0.0,491.81005859375,0.2579314708709717,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.676675021648407,0.2840583324432373,0.2628788352012634,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560987710952759,0.5904433131217957,0.5646076798439026,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889056444168091,0.6632304787635803,0.4663853049278259,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482805252075195,0.3878972828388214,0.3744361698627472,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644020080566406,0.2691684365272522,1.2463603019714355,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092599868774414,1.0,1.0,0.0,1.0,-3.5004100799560547,3.5004003047943115,9.862651495495813e-06,2.707808256149292,0.3672537803649902,0.3672537803649902,0.0,295.66046142578125,276.0,11039.1435546875,-0.0,4220.98828125,1.0,283.1499938964844,287.764404296875,289.6774597167969,290.3535461425781,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943129122257232,1.0,0.0,0.0,0.5719773173332214,0.5719810128211975,2.1829867691280924e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3532.458251953125,0.0,26.38691520690918,3304.857421875,0.0,489.7826843261719,0.2580630779266357,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.676675021648407,0.2840583324432373,0.2628788352012634,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560987710952759,0.5904433131217957,0.5646076798439026,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889056444168091,0.6632304787635803,0.4663853049278259,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482805252075195,0.3878972828388214,0.3744361698627472,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644020080566406,0.2691684365272522,1.2463603019714355,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092599868774414,1.0,1.0,0.0,1.0,-3.5004100799560547,3.5004003047943115,9.862651495495813e-06,2.707808256149292,0.3672537803649902,0.3672537803649902,0.0,295.66046142578125,276.0,11039.1435546875,-0.0,4220.98828125,1.0,283.1499938964844,287.764404296875,289.6774597167969,290.3535461425781,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943129122257232,1.0,0.0,0.0,0.5719773173332214,0.5719810128211975,2.1829867691280924e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3532.458251953125,0.0,26.38691520690918,3304.857421875,0.0,489.7826843261719,0.2580630779266357,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793289184570312,0.2840510308742523,0.2626815438270569,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591609001159668,0.5901127457618713,0.5641012787818909,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934714198112488,0.6655677556991577,0.4678528606891632,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510685920715332,0.3880419135093689,0.3743731081485748,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670409440994263,0.2692748308181762,1.2458794116973877,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.706834077835083,1.0,1.0,0.0,1.0,-3.5006747245788574,3.5006649494171143,9.864184903563e-06,2.708028554916382,0.3674898445606231,0.3674898445606231,0.0,290.6796875,276.0,11045.650390625,-0.0,4191.9072265625,1.0,283.1499938964844,287.76287841796875,289.6838073730469,290.3598022460937,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938648045063019,1.0,0.0,0.0,0.5725031495094299,0.572506844997406,2.1870024013992413e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3535.281005859375,0.0,26.420190811157227,3304.857421875,0.0,488.4577331542969,0.2581276595592499,1.0,0.0,3.0,1.0,0.0
11980800,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820288300514221,0.284050315618515,0.2624939382076263,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622917532920837,0.5898069143295288,0.5636215209960938,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980098962783813,0.6677245497703552,0.4691985547542572,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539070248603821,0.3881783783435821,0.3743059933185577,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697283983230591,0.2693808674812317,1.2454150915145874,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044367790222168,1.0,1.0,0.0,1.0,-3.500851631164551,3.500841856002808,9.86520080914488e-06,2.70817232131958,0.3676985800266266,0.3676985800266266,0.0,285.77593994140625,264.0,11051.3583984375,-0.0,4163.05322265625,1.0,283.1499938964844,287.761474609375,289.69073486328125,290.3666381835937,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933909773826599,1.0,0.0,0.0,0.5729688405990601,0.5729725360870361,2.1905616875983472e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3537.90673828125,0.0,26.44970893859864,3304.857421875,0.0,487.0607299804688,0.2581850290298462,1.0,0.0,3.0,1.0,0.0
11980860,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883368492126465,0.2840642035007477,0.2620937824249267,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696663975715637,0.5891664624214172,0.5625935792922974,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.908528208732605,0.6722123622894287,0.4719800055027008,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605730891227722,0.3884695768356323,0.3741478621959686,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760289669036865,0.2696242034435272,1.2444301843643188,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990936398506165,1.0,1.0,0.0,1.0,-3.5011048316955566,3.5010948181152344,9.866622349363752e-06,2.7083663940429688,0.3680918216705322,0.3680918216705322,0.0,274.8988342285156,252.0,11061.578125,-0.0,4098.68310546875,1.0,283.1499938964844,287.7585754394531,289.7079772949219,290.3838806152344,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925818145275116,1.0,0.0,0.0,0.5738604664802551,0.5738641619682312,2.1973844965828e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3543.232666015625,0.0,26.506629943847656,3304.857421875,0.0,484.6845703125,0.2582962214946747,1.0,0.0,3.0,1.0,0.0
11980920,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883368492126465,0.2840642035007477,0.2620937824249267,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696663975715637,0.5891664624214172,0.5625935792922974,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.908528208732605,0.6722123622894287,0.4719800055027008,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605730891227722,0.3884695768356323,0.3741478621959686,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760289669036865,0.2696242034435272,1.2444301843643188,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990936398506165,1.0,1.0,0.0,1.0,-3.5011048316955566,3.5010948181152344,9.866622349363752e-06,2.7083663940429688,0.3680918216705322,0.3680918216705322,0.0,274.8988342285156,252.0,11061.578125,-0.0,4098.68310546875,1.0,283.1499938964844,287.7585754394531,289.7079772949219,290.3838806152344,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925818145275116,1.0,0.0,0.0,0.5738604664802551,0.5738641619682312,2.1973844965828e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3543.232666015625,0.0,26.506629943847656,3304.857421875,0.0,484.6845703125,0.2582962214946747,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954368948936462,0.2840918302536011,0.261688619852066,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780698180198669,0.5885170102119446,0.5615382194519043,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210636615753174,0.6766849160194397,0.474737286567688,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681658267974854,0.3887647092342376,0.3739747703075409,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831672191619873,0.269892156124115,1.2434678077697754,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934635639190674,1.0,1.0,0.0,1.0,-3.5012989044189453,3.501288890838623,9.86766826827079e-06,2.70849871635437,0.3684064149856567,0.3684064149856567,0.0,263.5074157714844,240.0,11068.552734375,-0.0,4031.07666015625,1.0,283.1499938964844,287.75555419921875,289.7261047363281,290.402587890625,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4923513233661651,1.0,0.0,0.0,0.5745974183082581,0.5746011137962341,2.2030318902466213e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3547.61669921875,0.0,26.55468368530273,3304.857421875,0.0,484.0098876953125,0.2583918869495392,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954368948936462,0.2840918302536011,0.261688619852066,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780698180198669,0.5885170102119446,0.5615382194519043,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210636615753174,0.6766849160194397,0.474737286567688,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681658267974854,0.3887647092342376,0.3739747703075409,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831672191619873,0.269892156124115,1.2434678077697754,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934635639190674,1.0,1.0,0.0,1.0,-3.5012989044189453,3.501288890838623,9.86766826827079e-06,2.70849871635437,0.3684064149856567,0.3684064149856567,0.0,263.5074157714844,240.0,11068.552734375,-0.0,4031.07666015625,1.0,283.1499938964844,287.75555419921875,289.7261047363281,290.402587890625,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4923513233661651,1.0,0.0,0.0,0.5745974183082581,0.5746011137962341,2.2030318902466213e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3547.61669921875,0.0,26.55468368530273,3304.857421875,0.0,484.0098876953125,0.2583918869495392,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992580890655518,0.2841089069843292,0.2614853680133819,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826396465301514,0.5881878137588501,0.5610023736953735,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9279295206069946,0.678913414478302,0.4761076271533966,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7722992300987244,0.3889121413230896,0.3738842606544494,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.6870303153991699,0.2700334787368774,1.2430016994476318,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905815601348877,1.0,1.0,0.0,1.0,-3.5013885498046875,3.501378536224365,9.8681348390528e-06,2.7085540294647217,0.3685285151004791,0.3685285151004791,0.0,257.7035217285156,240.0,11070.685546875,-0.0,3996.605224609375,1.0,283.1499938964844,287.7539978027344,289.73468017578125,290.4115600585937,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924180209636688,1.0,0.0,0.0,0.5748946666717529,0.574898362159729,2.2053120218856748e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3549.296142578125,0.0,26.574552536010746,3304.857421875,0.0,484.2050476074219,0.2584322988986969,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032528519630432,0.2841274738311767,0.2612820267677307,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874534368515015,0.5878553986549377,0.5604618787765503,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350769519805908,0.6811359524726868,0.4774728119373321,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766579985618591,0.3890588879585266,0.3737915754318237,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910843253135681,0.2701788544654846,1.2425466775894165,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876685619354248,1.0,1.0,0.0,1.0,-3.501477003097534,3.501467227935791,9.86858594842488e-06,2.7086050510406494,0.3686249554157257,0.3686249554157257,0.0,251.8560943603516,228.0,11071.8642578125,-0.0,3961.868896484375,1.0,283.1499938964844,287.75250244140625,289.7427673339844,290.41998291015625,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925550818443298,1.0,0.0,0.0,0.5751397609710693,0.5751434564590454,2.207192650871548e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3550.597900390625,0.0,26.59133529663086,3304.857421875,0.0,484.6062927246094,0.2584671974182129,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117007970809937,0.284168004989624,0.2608755826950073,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.897830605506897,0.5871811509132385,0.5593687891960144,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498991370201112,0.6855625510215759,0.4801880121231079,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860720753669739,0.3893495798110962,0.3736006021499634,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997677087783813,0.2704800069332123,1.2416701316833496,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817722320556641,1.0,1.0,0.0,1.0,-3.501655340194702,3.50164532661438,9.869469977275004e-06,2.7086987495422363,0.3687342703342438,0.3687342703342438,0.0,240.0774383544922,216.0,11071.1669921875,-0.0,3891.892578125,1.0,283.1499938964844,287.74951171875,289.7571716308594,290.4349975585937,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928954541683197,1.0,0.0,0.0,0.575457751750946,0.5754614472389221,2.209634253347304e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3551.991455078125,0.0,26.614660263061523,3304.857421875,0.0,485.6041870117188,0.2585183680057525,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117007970809937,0.284168004989624,0.2608755826950073,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.897830605506897,0.5871811509132385,0.5593687891960144,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498991370201112,0.6855625510215759,0.4801880121231079,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860720753669739,0.3893495798110962,0.3736006021499634,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997677087783813,0.2704800069332123,1.2416701316833496,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817722320556641,1.0,1.0,0.0,1.0,-3.501655340194702,3.50164532661438,9.869469977275004e-06,2.7086987495422363,0.3687342703342438,0.3687342703342438,0.0,240.0774383544922,216.0,11071.1669921875,-0.0,3891.892578125,1.0,283.1499938964844,287.74951171875,289.7571716308594,290.4349975585937,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928954541683197,1.0,0.0,0.0,0.575457751750946,0.5754614472389221,2.209634253347304e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3551.991455078125,0.0,26.614660263061523,3304.857421875,0.0,485.6041870117188,0.2585183680057525,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203572392463684,0.284212201833725,0.2604701220989227,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095198512077332,0.5864942669868469,0.5582610368728638,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649514555931092,0.6899620890617371,0.4828826785087585,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.796466588973999,0.3896355628967285,0.3734027743339538,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092353701591492,0.2707936763763428,1.2408391237258911,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758030652999878,1.0,1.0,0.0,1.0,-3.5018386840820312,3.501828908920288,9.870353096630424e-06,2.70878529548645,0.3687185645103454,0.3687185645103454,0.0,228.2306671142578,204.0,11066.0322265625,-0.0,3821.5146484375,1.0,283.1499938964844,287.7467346191406,289.76953125,290.44757080078125,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931375682353973,1.0,0.0,0.0,0.5755155086517334,0.5755192041397095,2.2100776320144178e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3551.6689453125,0.0,26.62235641479492,3304.857421875,0.0,486.3153381347656,0.2585410177707672,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203572392463684,0.284212201833725,0.2604701220989227,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095198512077332,0.5864942669868469,0.5582610368728638,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649514555931092,0.6899620890617371,0.4828826785087585,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.796466588973999,0.3896355628967285,0.3734027743339538,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092353701591492,0.2707936763763428,1.2408391237258911,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758030652999878,1.0,1.0,0.0,1.0,-3.5018386840820312,3.501828908920288,9.870353096630424e-06,2.70878529548645,0.3687185645103454,0.3687185645103454,0.0,228.2306671142578,204.0,11066.0322265625,-0.0,3821.5146484375,1.0,283.1499938964844,287.7467346191406,289.76953125,290.44757080078125,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931375682353973,1.0,0.0,0.0,0.5755155086517334,0.5755192041397095,2.2100776320144178e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3551.6689453125,0.0,26.62235641479492,3304.857421875,0.0,486.3153381347656,0.2585410177707672,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295111417770386,0.2842596471309662,0.260066270828247,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235709309577942,0.5857958197593689,0.5571408271789551,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797305464744568,0.6943331956863403,0.4855566322803497,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078901171684265,0.3899165987968445,0.3731988668441772,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190295457839966,0.2711187899112701,1.240053415298462,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697773933410645,1.0,1.0,0.0,1.0,-3.5020313262939453,3.502021551132202,9.871262591332195e-06,2.708869457244873,0.3685644865036011,0.3685644865036011,0.0,216.34832763671875,192.0,11056.1064453125,-0.0,3750.939697265625,1.0,283.1499938964844,287.7442321777344,289.78033447265625,290.4581604003906,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931554198265075,1.0,0.0,0.0,0.5752831697463989,0.575286865234375,2.208293459204924e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3549.58349609375,0.0,26.612518310546875,3304.857421875,0.0,486.3677978515625,0.258531391620636,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295111417770386,0.2842596471309662,0.260066270828247,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235709309577942,0.5857958197593689,0.5571408271789551,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797305464744568,0.6943331956863403,0.4855566322803497,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078901171684265,0.3899165987968445,0.3731988668441772,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190295457839966,0.2711187899112701,1.240053415298462,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697773933410645,1.0,1.0,0.0,1.0,-3.5020313262939453,3.502021551132202,9.871262591332195e-06,2.708869457244873,0.3685644865036011,0.3685644865036011,0.0,216.34832763671875,192.0,11056.1064453125,-0.0,3750.939697265625,1.0,283.1499938964844,287.7442321777344,289.78033447265625,290.4581604003906,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931554198265075,1.0,0.0,0.0,0.5752831697463989,0.575286865234375,2.208293459204924e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3549.58349609375,0.0,26.612518310546875,3304.857421875,0.0,486.3677978515625,0.258531391620636,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396554946899414,0.284310519695282,0.2596646845340729,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395317435264589,0.5850870013237,0.556009829044342,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938042163848876,0.6986752152442932,0.4882097840309143,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198537230491638,0.3901928663253784,0.372989684343338,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.729308009147644,0.2714549601078033,1.2393138408660889,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637042760848999,1.0,1.0,0.0,1.0,-3.502237796783448,3.502228021621704,9.872227565210778e-06,2.708956241607666,0.3682596981525421,0.3682596981525421,0.0,204.4466094970703,180.0,11041.0576171875,-0.0,3680.27490234375,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.4672241210937,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929193258285522,1.0,0.0,0.0,0.5747331976890564,0.5747368931770325,2.2040735458972452e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3545.68505859375,0.0,26.583391189575195,3304.857421875,0.0,485.67425537109375,0.2584861516952514,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396554946899414,0.284310519695282,0.2596646845340729,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395317435264589,0.5850870013237,0.556009829044342,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938042163848876,0.6986752152442932,0.4882097840309143,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198537230491638,0.3901928663253784,0.372989684343338,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.729308009147644,0.2714549601078033,1.2393138408660889,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637042760848999,1.0,1.0,0.0,1.0,-3.502237796783448,3.502228021621704,9.872227565210778e-06,2.708956241607666,0.3682596981525421,0.3682596981525421,0.0,204.4466094970703,180.0,11041.0576171875,-0.0,3680.27490234375,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.4672241210937,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929193258285522,1.0,0.0,0.0,0.5747331976890564,0.5747368931770325,2.2040735458972452e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3545.68505859375,0.0,26.583391189575195,3304.857421875,0.0,485.67425537109375,0.2584861516952514,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.745002269744873,0.2843333780765533,0.2594740390777588,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9476245045661926,0.584725022315979,0.5554503202438354,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008687853813171,0.4884101152420044,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.82586669921875,0.3903253674507141,0.372892826795578,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.7345990538597107,0.2716235816478729,1.2390077114105225,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033447265625,288.31085205078125,1.0,0.6605832576751709,1.0,1.0,0.0,1.0,-3.501161575317383,3.5011515617370605,9.866414984571747e-06,2.708216905593872,0.3680436909198761,0.3680436909198761,0.0,198.7095642089844,180.0,11030.4296875,-0.0,3643.253173828125,1.0,283.1499938964844,287.7411193847656,289.79449462890625,290.47125244140625,293.1499938964844,293.1499938964844,283.1499938964844,18008.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927083253860473,1.0,0.0,0.0,0.5743263363838196,0.5743300318717957,2.2009537303802066e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3542.96142578125,0.0,26.56083106994629,3304.857421875,0.0,485.0553283691406,0.2584487795829773,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489472031593323,0.2843175828456878,0.2593307197093963,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9533073902130128,0.5843220949172974,0.5549396872520447,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036106586456299,0.4807842373847961,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302530646324158,0.390419453382492,0.3728454411029815,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385108470916748,0.2717607319355011,1.2389549016952517,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.30596923828125,1.0,0.6569032669067383,1.0,1.0,0.0,1.0,-3.4910361766815186,3.4910264015197754,9.809861694520803e-06,2.700543165206909,0.3677331507205963,0.3677331507205963,0.0,194.285400390625,183.0,11007.3173828125,-0.0,3592.166748046875,1.0,283.1499938964844,287.7389831542969,289.7987365722656,290.474853515625,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924423694610595,1.0,0.0,0.0,0.5737754106521606,0.5737791061401367,2.1967332841654752e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3538.453125,0.0,26.530473709106445,3304.857421875,0.0,484.2763366699219,0.2583983838558197,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528978586196899,0.2842745780944824,0.2591532766819,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.958573579788208,0.5834882855415344,0.5540189146995544,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103936076164246,0.4726474583148956,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346906304359436,0.3905932009220123,0.3728642165660858,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425745129585266,0.2720686793327331,1.23957097530365,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536648273468018,1.0,1.0,0.0,1.0,-3.4806740283966064,3.480664253234864,9.750774552230723e-06,2.6921815872192383,0.3668969869613647,0.3668969869613647,0.0,189.97967529296875,186.0,10966.45703125,-0.0,3541.459716796875,1.0,283.1499938964844,287.7325439453125,289.8056945800781,290.4795837402344,293.1499938964844,293.1499938964844,283.1499938964844,18019.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915797412395477,1.0,0.0,0.0,0.572147786617279,0.5721514821052551,2.184287950512953e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3524.26220703125,0.0,26.438861846923828,3304.857421875,0.0,481.7584228515625,0.2582437098026275,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528978586196899,0.2842745780944824,0.2591532766819,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.958573579788208,0.5834882855415344,0.5540189146995544,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103936076164246,0.4726474583148956,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346906304359436,0.3905932009220123,0.3728642165660858,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425745129585266,0.2720686793327331,1.23957097530365,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536648273468018,1.0,1.0,0.0,1.0,-3.4806740283966064,3.480664253234864,9.750774552230723e-06,2.6921815872192383,0.3668969869613647,0.3668969869613647,0.0,189.97967529296875,186.0,10966.45703125,-0.0,3541.459716796875,1.0,283.1499938964844,287.7325439453125,289.8056945800781,290.4795837402344,293.1499938964844,293.1499938964844,283.1499938964844,18019.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915797412395477,1.0,0.0,0.0,0.572147786617279,0.5721514821052551,2.184287950512953e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3524.26220703125,0.0,26.438861846923828,3304.857421875,0.0,481.7584228515625,0.2582437098026275,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7540000677108765,0.2842444777488708,0.2590885460376739,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598671793937684,0.5829800367355347,0.5535041689872742,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.714407742023468,0.4703964591026306,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.835972785949707,0.3906890749931335,0.3729158341884613,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438176870346069,0.2722666561603546,1.240248203277588,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6527997851371765,1.0,1.0,0.0,1.0,-3.4781417846679688,3.4781320095062256,9.736293577589096e-06,2.690113067626953,0.3663158714771271,0.3663158714771271,0.0,188.8149261474609,186.0,10942.9072265625,-0.0,3528.44287109375,1.0,283.1499938964844,287.7308044433594,289.8092346191406,290.48162841796875,293.1499938964844,293.1499938964844,283.1499938964844,18023.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908274710178375,1.0,0.0,0.0,0.5709813237190247,0.5709850192070007,2.175390712011449e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3516.140625,0.0,26.37112236022949,3304.857421875,0.0,479.5736999511719,0.2581245601177215,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543627023696899,0.2842236459255218,0.259057343006134,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9602044820785522,0.582641065120697,0.5531733632087708,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169819474220276,0.4696424007415771,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364244699478149,0.3907511532306671,0.3729614317417145,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442939877510071,0.2724006772041321,1.2407782077789309,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525545120239258,1.0,1.0,0.0,1.0,-3.4774889945983887,3.4774794578552246,9.73246460489463e-06,2.6895432472229004,0.3658965229988098,0.3658965229988098,0.0,188.4332427978516,189.0,10927.072265625,-0.0,3524.6083984375,1.0,283.1499938964844,287.7303161621094,289.81158447265625,290.48291015625,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902586042881012,1.0,0.0,0.0,0.5701316595077515,0.5701353549957275,2.1689212204023534e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3510.803955078125,0.0,26.321277618408203,3304.857421875,0.0,477.9282836914063,0.2580356895923614,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542495131492615,0.2841681838035583,0.2590111196041107,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.959630250930786,0.5817965865135193,0.5523838996887207,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230231761932373,0.4697760343551636,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.836452305316925,0.3909026384353637,0.3731071949005127,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445122003555298,0.272734671831131,1.2422854900360107,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528310179710388,1.0,1.0,0.0,1.0,-3.478628635406494,3.478618860244751,9.738463631947525e-06,2.690284490585327,0.3647388517856598,0.3647388517856598,0.0,188.5391387939453,192.0,10886.2958984375,-0.0,3527.983154296875,1.0,283.1499938964844,287.73095703125,289.8174743652344,290.4861145019531,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887036383152008,1.0,0.0,0.0,0.5677669644355774,0.5677706599235535,2.1509668712838e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3497.399658203125,0.0,26.18134117126465,3304.857421875,0.0,473.4602661132813,0.2577830851078033,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542495131492615,0.2841681838035583,0.2590111196041107,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.959630250930786,0.5817965865135193,0.5523838996887207,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230231761932373,0.4697760343551636,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.836452305316925,0.3909026384353637,0.3731071949005127,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445122003555298,0.272734671831131,1.2422854900360107,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528310179710388,1.0,1.0,0.0,1.0,-3.478628635406494,3.478618860244751,9.738463631947525e-06,2.690284490585327,0.3647388517856598,0.3647388517856598,0.0,188.5391387939453,192.0,10886.2958984375,-0.0,3527.983154296875,1.0,283.1499938964844,287.73095703125,289.8174743652344,290.4861145019531,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887036383152008,1.0,0.0,0.0,0.5677669644355774,0.5677706599235535,2.1509668712838e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3497.399658203125,0.0,26.18134117126465,3304.857421875,0.0,473.4602661132813,0.2577830851078033,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.753117561340332,0.2841043472290039,0.2589930891990661,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576294422149658,0.5809568166732788,0.5516351461410522,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285565733909607,0.4719287157058716,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353822231292725,0.3910508751869201,0.3732858300209045,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.743749737739563,0.2730574607849121,1.2439274787902832,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539889574050903,1.0,1.0,0.0,1.0,-3.482482671737671,3.482472896575928,9.759738532011395e-06,2.693148374557495,0.363426148891449,0.363426148891449,0.0,189.7046661376953,195.0,10842.697265625,-0.0,3544.20166015625,1.0,283.1499938964844,287.7334899902344,289.8232421875,290.4891967773437,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871020317077636,1.0,0.0,0.0,0.5650717616081238,0.5650754570960999,2.1305938346927178e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3483.3759765625,0.0,26.02090072631836,3304.857421875,0.0,468.9029846191406,0.2574904859066009,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.753117561340332,0.2841043472290039,0.2589930891990661,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576294422149658,0.5809568166732788,0.5516351461410522,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285565733909607,0.4719287157058716,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353822231292725,0.3910508751869201,0.3732858300209045,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.743749737739563,0.2730574607849121,1.2439274787902832,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539889574050903,1.0,1.0,0.0,1.0,-3.482482671737671,3.482472896575928,9.759738532011395e-06,2.693148374557495,0.363426148891449,0.363426148891449,0.0,189.7046661376953,195.0,10842.697265625,-0.0,3544.20166015625,1.0,283.1499938964844,287.7334899902344,289.8232421875,290.4891967773437,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871020317077636,1.0,0.0,0.0,0.5650717616081238,0.5650754570960999,2.1305938346927178e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3483.3759765625,0.0,26.02090072631836,3304.857421875,0.0,468.9029846191406,0.2574904859066009,1.0,0.0,3.0,1.0,0.0
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522915005683899,0.2840681374073028,0.2589895725250244,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562525153160096,0.5805380940437317,0.5512715578079224,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.7311639189720154,0.47352996468544,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345673084259033,0.3911239206790924,0.3733836710453033,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431156039237976,0.2732128500938415,1.2447686195373535,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547946929931641,1.0,1.0,0.0,1.0,-3.485095739364624,3.485085964202881,9.774250429472886e-06,2.695117473602295,0.3627097010612488,0.3627097010612488,0.0,190.5650329589844,195.0,10819.4794921875,-0.0,3555.633056640625,1.0,283.1499938964844,287.7352600097656,289.825927734375,290.490478515625,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863084256649017,1.0,0.0,0.0,0.5635992884635925,0.5636029839515686,2.1195047494870778e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3475.953857421875,0.0,25.9331169128418,3304.857421875,0.0,466.6614990234375,0.2573296725749969,1.0,0.0,3.0,1.0,0.0
